,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
65,2024-10-29 01:05:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,16.5,18.315018,57.448109,17.246643,58.302807,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9477,20.292,0,0,19.703041,18.498169,0.56166058,18.438644,0.53754578,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3227,19.3198,0,0,20.700001,19.505495,0.5818071,21.24542,0.51587303,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5653,19.2363,0,0,20,22.252747,0.52045177,22.222221,0.48382172,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9959,20.8892,0,0
66,2024-10-29 01:06:00+09:00,25.1,25.6,23.200001,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,16.799999,18.406593,57.387058,17.246643,58.516483,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9304,20.2505,0,0,19.703041,18.559219,0.56166058,18.377594,0.53815628,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3189,19.3613,0,0,20.700001,19.505495,0.58302807,21.306471,0.51587303,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5613,19.1392,0,0,20,22.252747,0.52045177,22.222221,0.48382172,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9694,20.8892,0,0
67,2024-10-29 01:07:00+09:00,25.1,25.6,23.200001,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.619047,16.799999,18.406593,57.387058,17.246643,58.516483,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9358,20.292,0,0,19.654646,18.559219,0.56166058,18.316544,0.53754578,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3113,19.3198,0,0,20.700001,19.47497,0.58302807,21.24542,0.51587303,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5671,19.1948,0,0,20,22.252747,0.52014652,22.283272,0.48260075,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9787,20.9863,0,0
68,2024-10-29 01:08:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.710623,16.799999,18.406593,57.478634,17.216118,58.333332,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9525,20.2642,0,0,19.703041,18.498169,0.56288155,18.438644,0.53815628,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3245,19.3335,0,0,20.700001,19.505495,0.58241756,21.275946,0.51617828,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5466,19.1816,0,0,20,22.191698,0.52014652,22.283272,0.48260075,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.98,20.9863,0,0
69,2024-10-29 01:09:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,16.6,18.498169,57.356533,17.277166,58.241756,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9337,20.2505,0,0,19.654646,18.681318,0.56135532,18.408119,0.53632477,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1921,19.3613,0,0,20.700001,19.505495,0.58241756,21.24542,0.51526253,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5741,19.2222,0,0,20.1,22.252747,0.52075703,22.283272,0.482906,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9654,20.9585,0,0
70,2024-10-29 01:10:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,16.700001,18.437119,57.417583,17.246643,58.363857,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9364,20.292,0,0,19.703041,18.589743,0.56166058,18.377594,0.53632477,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.338,19.2642,0,0,20.700001,19.53602,0.58302807,21.275946,0.51526253,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5718,19.2363,0,0,20.1,22.130648,0.52045177,22.252747,0.48199024,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9866,20.9585,0,0
71,2024-10-29 01:11:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,17.1,18.467644,57.326008,17.338217,58.363857,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9544,20.3198,0,0,19.703041,18.711843,0.56166058,18.408119,0.53663002,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2183,19.3057,0,0,20.700001,19.505495,0.58302807,21.306471,0.51495728,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5598,19.2227,0,0,20.1,22.313797,0.52014652,22.283272,0.48229549,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9793,20.9307,0,0
72,2024-10-29 01:12:00+09:00,25.1,25.6,23.299999,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,17,18.345543,57.417583,17.277166,58.302807,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9272,20.3613,0,0,19.703041,18.559219,0.56135532,18.408119,0.53632477,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1949,19.2642,0,0,20.6,19.505495,0.58302807,21.306471,0.51495728,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5672,19.1392,0,0,20.299999,22.191698,0.52045177,22.222221,0.48199024,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.98,20.9307,0,0
73,2024-10-29 01:13:00+09:00,25.1,25.6,23.200001,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,16.799999,18.406593,57.448109,17.246643,58.333332,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.942,20.25,0,0,19.751436,18.620268,0.56135532,18.408119,0.53724052,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3169,19.3198,0,0,20.700001,19.53602,0.58241756,21.24542,0.51495728,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.578,19.1948,0,0,20,22.191698,0.52045177,22.283272,0.48199024,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9766,20.9307,0,0
74,2024-10-29 01:14:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.771673,16.700001,18.406593,57.448109,17.277166,58.272282,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9391,20.25,0,0,19.703041,18.528694,0.56013432,18.408119,0.53754578,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3335,19.3613,0,0,20.700001,19.47497,0.58302807,21.275946,0.51465202,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6928,19.1528,0,0,20,22.191698,0.52045177,22.283272,0.48199024,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9688,20.8755,0,0
75,2024-10-29 01:15:00+09:00,25.1,25.6,23.299999,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.771673,16.700001,18.437119,57.448109,17.338217,58.302807,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9379,20.2778,0,0,19.703041,18.589743,0.56166058,18.377594,0.5357143,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3267,19.2915,0,0,20.700001,19.505495,0.58302807,21.275946,0.51465202,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5541,19.1528,0,0,20,22.191698,0.52075703,22.313797,0.48137974,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9714,20.917,0,0
76,2024-10-29 01:16:00+09:00,25.1,25.6,23.299999,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.771673,17.200001,18.437119,57.448109,17.338217,58.302807,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9312,20.3613,0,0,19.703041,18.528694,0.56135532,18.377594,0.53876678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1977,19.3613,0,0,20.6,19.53602,0.58302807,21.275946,0.51465202,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5591,19.1807,0,0,20.299999,22.283272,0.52045177,22.283272,0.48015873,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9581,20.8892,0,0
77,2024-10-29 01:17:00+09:00,25.200001,25.6,23.299999,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.832724,16.6,18.467644,57.417583,17.246643,58.394382,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9391,20.2778,0,0,19.703041,18.650793,0.56043957,18.408119,0.53846153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3295,19.2915,0,0,20.6,19.53602,0.58302807,21.275946,0.51465202,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.557,19.2222,0,0,20.1,22.161173,0.51892551,22.374847,0.48046398,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.966,20.9585,0,0
78,2024-10-29 01:18:00+09:00,25.1,25.6,23.299999,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.832724,17.200001,18.406593,57.448109,17.216118,58.394382,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9397,20.292,0,0,19.703041,18.528694,0.56196583,18.438644,0.53907204,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3319,19.25,0,0,20.6,19.505495,0.58241756,21.306471,0.51404152,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5729,19.1665,0,0,20,22.191698,0.51923077,22.252747,0.47924297,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9833,20.8892,0,0
79,2024-10-29 01:19:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.741148,16.700001,18.406593,57.417583,17.307692,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9312,20.2505,0,0,19.703041,18.559219,0.56227108,18.408119,0.53846153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3243,19.3472,0,0,20.6,19.53602,0.58272282,21.275946,0.51404152,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5741,19.2363,0,0,20.299999,22.191698,0.51923077,22.252747,0.47924297,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.972,20.9448,0,0
80,2024-10-29 01:20:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.802198,17.1,18.467644,57.417583,17.277166,58.485958,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9138,20.3472,0,0,19.703041,18.498169,0.56043957,18.408119,0.53876678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1973,19.3613,0,0,20.6,19.505495,0.58272282,21.184372,0.51282051,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5744,19.1665,0,0,20.299999,22.191698,0.51953602,22.252747,0.48107449,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.972,20.9585,0,0
81,2024-10-29 01:21:00+09:00,25.1,25.6,23.200001,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.802198,17.1,18.467644,57.417583,17.277166,58.485958,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.926,20.2505,0,0,19.654646,18.620268,0.56043957,18.438644,0.53876678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.338,19.3613,0,0,20.6,19.597069,0.58302807,21.275946,0.51312576,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6779,19.2085,0,0,20,22.283272,0.51953602,22.313797,0.47954823,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9701,20.9863,0,0
82,2024-10-29 01:22:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,17.1,18.406593,57.448109,17.216118,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9211,20.292,0,0,19.703041,18.528694,0.56166058,18.408119,0.53785103,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3408,19.3057,0,0,20.6,19.505495,0.58058609,21.306471,0.51312576,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5478,19.1528,0,0,20.1,22.252747,0.51984127,22.283272,0.47893772,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9647,20.9585,0,0
83,2024-10-29 01:23:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,16.5,18.406593,57.417583,17.277166,58.485958,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9379,20.2642,0,0,19.703041,18.528694,0.56074482,18.408119,0.53693527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2081,19.3335,0,0,20.6,19.505495,0.58119659,21.275946,0.51251526,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5489,19.2227,0,0,20.4,22.283272,0.51831501,22.283272,0.47924297,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9501,20.875,0,0
84,2024-10-29 01:24:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,16.700001,18.437119,57.448109,17.277166,58.394382,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9351,20.3335,0,0,19.703041,18.528694,0.56043957,18.438644,0.53907204,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3323,19.2778,0,0,20.6,19.505495,0.58211235,21.24542,0.51343102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5529,19.2363,0,0,20.4,22.130648,0.51831501,22.374847,0.47832722,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9641,20.917,0,0
85,2024-10-29 01:25:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.710623,16.200001,18.406593,57.448109,17.216118,58.516483,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9391,20.3335,0,0,19.703041,18.559219,0.56013432,18.438644,0.53693527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3273,19.25,0,0,20.6,19.47497,0.58119659,21.275946,0.5115995,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5546,19.1953,0,0,20.1,22.283272,0.51831501,22.283272,0.47863247,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.962,20.9722,0,0
86,2024-10-29 01:26:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,16.700001,18.437119,57.417583,17.307692,58.485958,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9291,20.2642,0,0,19.703041,18.589743,0.56043957,18.408119,0.53876678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1977,19.3057,0,0,20.6,19.47497,0.58119659,21.275946,0.5115995,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6928,19.2085,0,0,20.299999,22.191698,0.51800976,22.283272,0.47893772,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9462,20.9722,0,0
87,2024-10-29 01:27:00+09:00,25.200001,25.6,23.299999,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.710623,16.299999,18.345543,57.448109,17.246643,58.485958,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9239,20.3198,0,0,19.703041,18.620268,0.56043957,18.46917,0.53907204,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1835,19.3613,0,0,20.6,19.505495,0.58058609,21.24542,0.51251526,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5654,19.1665,0,0,20.299999,22.191698,0.51800976,22.283272,0.47893772,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9727,20.9028,0,0
88,2024-10-29 01:28:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.619047,17,18.345543,57.387058,17.307692,58.333332,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9452,20.3057,0,0,19.703041,18.742369,0.56043957,18.377594,0.53876678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3307,19.2642,0,0,20.6,19.47497,0.5818071,21.062271,0.51190475,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5472,19.1948,0,0,20.299999,22.252747,0.51831501,22.313797,0.47863247,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9574,20.9028,0,0
89,2024-10-29 01:29:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.771673,16.6,18.345543,57.387058,17.307692,58.333332,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9345,20.292,0,0,19.703041,18.620268,0.56196583,18.408119,0.53693527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3454,19.2915,0,0,20.6,19.53602,0.58028084,21.24542,0.51190475,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5682,19.125,0,0,20.299999,22.252747,0.51831501,22.313797,0.47771671,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9561,20.917,0,0
90,2024-10-29 01:30:00+09:00,25.1,25.6,23.299999,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.802198,16.6,18.345543,57.387058,17.307692,58.455433,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9337,20.292,0,0,19.751436,18.620268,0.56043957,18.408119,0.53846153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3365,19.3613,0,0,20.6,19.47497,0.57997559,21.184372,0.5115995,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5506,19.2363,0,0,20.1,22.252747,0.51800976,22.283272,0.47802197,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9581,20.9722,0,0
91,2024-10-29 01:31:00+09:00,25.1,25.6,23.200001,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.710623,16.5,18.406593,57.295483,17.246643,58.333332,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9397,20.3057,0,0,19.751436,18.681318,0.56166058,18.377594,0.53876678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3313,19.3472,0,0,20.6,19.47497,0.57997559,21.184372,0.5115995,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.558,19.1807,0,0,20.299999,22.252747,0.51862026,22.313797,0.47771671,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9614,20.917,0,0
92,2024-10-29 01:32:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.710623,16.299999,18.406593,57.387058,17.216118,58.485958,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9293,20.3335,0,0,19.703041,18.559219,0.56043957,18.438644,0.53876678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3338,19.2915,0,0,20.6,19.53602,0.58058609,21.092796,0.5115995,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5427,19.1807,0,0,20.4,22.252747,0.51862026,22.313797,0.47771671,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9648,20.875,0,0
93,2024-10-29 01:33:00+09:00,25.1,25.6,23.200001,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.802198,16.5,18.345543,57.448109,17.155067,58.455433,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9412,20.2505,0,0,19.751436,18.528694,0.56013432,18.438644,0.53876678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3261,19.2642,0,0,20.6,19.53602,0.57997559,21.123322,0.5115995,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5665,19.2363,0,0,20.4,22.283272,0.5164835,22.283272,0.47832722,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9661,20.8892,0,0
94,2024-10-29 01:34:00+09:00,25.1,25.6,23.200001,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.741148,16.5,18.345543,57.142857,17.155067,58.455433,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,1,0,0,0,0,0,0,19.9272,20.2642,0,0,19.751436,18.589743,0.56013432,18.438644,0.53907204,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3209,19.3472,0,0,20.6,19.53602,0.58058609,21.184372,0.51190475,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5494,19.1948,0,0,20.299999,22.252747,0.517094,22.283272,0.47649574,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9535,20.917,0,0
95,2024-10-29 01:35:00+09:00,25.200001,25.6,23.299999,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.771673,16.799999,18.345543,57.326008,17.338217,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.904,20.3198,0,0,19.703041,18.559219,0.56196583,18.408119,0.53876678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3374,19.3198,0,0,20.6,19.444445,0.58028084,21.092796,0.5115995,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5587,19.1807,0,0,20.1,22.191698,0.5164835,22.313797,0.47649574,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9501,20.917,0,0
96,2024-10-29 01:36:00+09:00,25.200001,25.6,23.299999,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.802198,16.700001,18.406593,57.295483,17.368742,58.516483,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9239,20.292,0,0,19.751436,18.559219,0.55860806,18.408119,0.53907204,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3255,19.25,0,0,20.6,19.505495,0.58028084,21.275946,0.51221001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.7001,19.1528,0,0,20.299999,22.252747,0.51556778,22.313797,0.47588524,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9574,20.917,0,0
97,2024-10-29 01:37:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.802198,16.299999,18.345543,57.264957,17.307692,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9366,20.2642,0,0,19.751436,18.742369,0.56043957,18.377594,0.53907204,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3368,19.3198,0,0,20.6,19.47497,0.58028084,21.214895,0.51221001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.7013,19.1665,0,0,20.299999,22.252747,0.51556778,22.313797,0.47619049,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9647,20.9307,0,0
98,2024-10-29 01:38:00+09:00,25.1,25.6,23.299999,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.771673,16.700001,18.406593,57.203907,17.307692,58.608059,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.928,20.2642,0,0,19.751436,18.559219,0.56043957,18.408119,0.53876678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2033,19.2642,0,0,20.6,19.444445,0.57997559,21.184372,0.5115995,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5478,19.2363,0,0,20.299999,22.252747,0.51556778,22.313797,0.47649574,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9674,20.9585,0,0
99,2024-10-29 01:39:00+09:00,25.200001,25.5,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.832724,16.200001,18.406593,57.295483,17.277166,58.516483,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9086,20.3198,0,0,19.751436,18.620268,0.56013432,18.438644,0.53785103,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3221,19.3057,0,0,20.6,19.444445,0.57997559,21.184372,0.5115995,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6892,19.209,0,0,20.299999,22.191698,0.51556778,22.313797,0.47649574,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9574,20.9722,0,0
100,2024-10-29 01:40:00+09:00,25.1,25.6,23.299999,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.771673,16.200001,18.406593,57.203907,17.246643,58.455433,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9458,20.3335,0,0,19.751436,18.681318,0.56043957,18.377594,0.53876678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3454,19.2778,0,0,20.6,19.444445,0.57905983,21.214895,0.51190475,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5482,19.125,0,0,20.4,22.313797,0.51465202,22.283272,0.47588524,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9634,20.9722,0,0
101,2024-10-29 01:41:00+09:00,25.200001,25.5,23.200001,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.771673,16.700001,18.345543,57.203907,17.307692,58.394382,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9443,20.3472,0,0,19.751436,18.498169,0.56043957,18.438644,0.53876678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.339,19.25,0,0,20.6,19.597069,0.57905983,21.184372,0.50946278,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5392,19.125,0,0,20.299999,22.313797,0.51465202,22.283272,0.47588524,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9581,20.9307,0,0
102,2024-10-29 01:42:00+09:00,25.1,25.6,23.200001,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.802198,16.5,18.345543,57.203907,17.307692,58.394382,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.926,20.2642,0,0,19.799831,18.620268,0.56013432,18.438644,0.53846153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3384,19.3198,0,0,20.6,19.597069,0.57905983,21.123322,0.50976799,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5608,19.2363,0,0,20.299999,22.161173,0.51373627,22.313797,0.47619049,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9415,20.9448,0,0
103,2024-10-29 01:43:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.802198,16.5,18.406593,57.203907,17.277166,58.608059,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.914,20.3198,0,0,19.751436,18.498169,0.56105007,18.377594,0.53785103,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3261,19.3198,0,0,20.6,19.505495,0.57905983,21.092796,0.5115995,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5672,19.2222,0,0,20.4,22.252747,0.51465202,22.313797,0.47680099,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9456,20.9585,0,0
104,2024-10-29 01:44:00+09:00,25.1,25.5,23.200001,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.771673,16.200001,18.406593,57.203907,17.277166,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9086,20.3198,0,0,19.799831,18.711843,0.56013432,18.438644,0.53998779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3438,19.2915,0,0,20.6,19.505495,0.57753357,21.123322,0.51007324,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5632,19.1528,0,0,20.4,22.252747,0.51282051,22.313797,0.47649574,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9655,20.9585,0,0
105,2024-10-29 01:45:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.771673,16.700001,18.437119,57.051281,17.307692,58.333332,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9287,20.3472,0,0,19.751436,18.711843,0.55921856,18.347069,0.53846153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3311,19.3472,0,0,20.6,19.47497,0.57692307,21.092796,0.510989,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5416,19.1528,0,0,20.299999,22.191698,0.51282051,22.313797,0.47527473,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9528,20.9722,0,0
106,2024-10-29 01:46:00+09:00,25.1,25.5,23.299999,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.832724,16.6,18.406593,57.051281,17.246643,58.608059,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9425,20.292,0,0,19.751436,18.711843,0.56013432,18.438644,0.53998779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3399,19.3613,0,0,20.6,19.47497,0.57692307,21.092796,0.510989,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6979,19.2085,0,0,20.299999,22.191698,0.51282051,22.313797,0.47527473,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9542,20.9448,0,0
107,2024-10-29 01:47:00+09:00,25.200001,25.6,23.299999,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.832724,16.6,18.406593,57.051281,17.246643,58.608059,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9159,20.2642,0,0,19.751436,18.711843,0.56013432,18.438644,0.53998779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3203,19.3057,0,0,20.6,19.444445,0.57753357,21.123322,0.510989,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6746,19.2085,0,0,20.299999,22.252747,0.51282051,22.283272,0.47527473,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9528,20.9863,0,0
108,2024-10-29 01:48:00+09:00,25.1,25.6,23.200001,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.771673,16.6,18.406593,57.203907,17.277166,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9134,20.3472,0,0,19.799831,18.711843,0.56043957,18.408119,0.53998779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2001,19.3198,0,0,20.6,19.444445,0.57814407,21.092796,0.50976799,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5815,19.1528,0,0,20.4,22.252747,0.51251526,22.313797,0.47527473,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9667,20.9585,0,0
109,2024-10-29 01:49:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.802198,16.299999,18.406593,57.142857,17.185593,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9466,20.3335,0,0,19.751436,18.498169,0.56043957,18.408119,0.54029305,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3522,19.3198,0,0,20.6,19.444445,0.57753357,21.123322,0.51068375,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.562,19.2363,0,0,20.4,22.161173,0.51282051,22.283272,0.47527473,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.974,20.8892,0,0
110,2024-10-29 01:50:00+09:00,25,25.6,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.802198,16.200001,18.437119,57.203907,17.277166,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.908,20.3198,0,0,19.799831,18.528694,0.55891331,18.408119,0.53998779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2079,19.25,0,0,20.6,19.505495,0.57600731,20.94017,0.50946278,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5694,19.2085,0,0,20.299999,22.252747,0.51312576,22.374847,0.47527473,0.29981501,0.29981501,0.49989498,0.49989498,0,0,1,0,1,0,0,1,0,0,0,0,0,0,20.9634,20.9722,0,0
111,2024-10-29 01:51:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.771673,16.700001,18.406593,57.142857,17.277166,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9101,20.2642,0,0,19.799831,18.528694,0.56013432,18.438644,0.53876678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3335,19.2642,0,0,20.6,19.47497,0.57661781,21.214895,0.50854702,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5489,19.2227,0,0,20.4,22.161173,0.51282051,22.283272,0.47527473,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9555,20.9307,0,0
112,2024-10-29 01:52:00+09:00,25.1,25.6,23.299999,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.771673,16.700001,18.437119,57.356533,17.277166,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.918,20.2505,0,0,19.799831,18.589743,0.56074482,18.46917,0.53846153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3215,19.25,0,0,20.6,19.47497,0.57661781,21.214895,0.50854702,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5482,19.1665,0,0,20.299999,22.191698,0.51282051,22.252747,0.47466423,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9528,20.8755,0,0
113,2024-10-29 01:53:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.710623,16.299999,18.345543,57.326008,17.429792,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9232,20.2642,0,0,19.799831,18.650793,0.56013432,18.46917,0.53724052,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3396,19.2642,0,0,20.6,19.505495,0.57661781,21.123322,0.50915752,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5723,19.125,0,0,20.5,22.191698,0.51312576,22.283272,0.47527473,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9588,20.8755,0,0
114,2024-10-29 01:54:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.619047,16.200001,18.406593,57.203907,17.429792,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9412,20.3198,0,0,19.799831,18.528694,0.56043957,18.560745,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3295,19.3477,0,0,20.6,19.53602,0.57661781,21.092796,0.50854702,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5541,19.1807,0,0,20.5,22.191698,0.51312576,22.283272,0.47527473,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9501,20.9028,0,0
115,2024-10-29 01:55:00+09:00,25.200001,25.5,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,16.6,18.437119,57.142857,17.460318,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9159,20.3613,0,0,19.799831,18.528694,0.56013432,18.377594,0.53754578,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3368,19.2642,0,0,20.6,19.47497,0.57600731,21.123322,0.50946278,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5694,19.2363,0,0,20.5,22.252747,0.5115995,22.313797,0.47466423,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9462,20.917,0,0
116,2024-10-29 01:56:00+09:00,25.1,25.6,23.299999,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.710623,16.6,18.437119,57.142857,17.460318,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.876,20.2778,0,0,19.848228,18.620268,0.56013432,18.377594,0.53540905,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3267,19.3613,0,0,20.6,19.444445,0.57600731,21.184372,0.50824177,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5699,19.125,0,0,20.5,22.191698,0.5115995,22.252747,0.47496948,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9495,20.9863,0,0
117,2024-10-29 01:57:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.710623,16.6,18.437119,57.326008,17.429792,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9266,20.3198,0,0,19.799831,18.528694,0.56074482,18.408119,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3484,19.3335,0,0,20.6,19.47497,0.57631256,21.092796,0.50915752,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5671,19.209,0,0,20.299999,22.252747,0.51129425,22.283272,0.47557999,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9389,20.875,0,0
118,2024-10-29 01:58:00+09:00,25.1,25.6,23.299999,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.710623,16.700001,18.406593,57.478634,17.277166,58.455433,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.912,20.3198,0,0,19.799831,18.589743,0.56074482,18.377594,0.53754578,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3426,19.2642,0,0,20.6,19.47497,0.57661781,21.092796,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5529,19.2227,0,0,20.4,22.252747,0.5115995,22.283272,0.47557999,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9601,20.9448,0,0
119,2024-10-29 01:59:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.619047,16.700001,18.437119,57.417583,17.277166,58.485958,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.898,20.292,0,0,19.848228,18.620268,0.56013432,18.438644,0.53785103,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3319,19.3335,0,0,20.6,19.627594,0.57600731,21.184372,0.50824177,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5494,19.209,0,0,20.4,22.252747,0.51190475,22.283272,0.47496948,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9555,20.917,0,0
120,2024-10-29 02:00:00+09:00,25.1,25.5,23.200001,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,16.299999,18.437119,57.417583,17.246643,58.394382,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9038,20.3613,0,0,19.799831,18.528694,0.56227108,18.438644,0.53663002,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3125,19.3198,0,0,20.6,19.444445,0.57661781,21.24542,0.50732601,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6904,19.209,0,0,20.5,22.191698,0.5115995,22.283272,0.47496948,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9462,20.9448,0,0
121,2024-10-29 02:01:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,16.700001,18.406593,57.448109,17.368742,58.485958,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9126,20.2505,0,0,19.799831,18.528694,0.56043957,18.377594,0.5357143,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3325,19.25,0,0,20.6,19.444445,0.57661781,21.24542,0.50732601,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5546,19.1807,0,0,20.5,22.191698,0.5115995,22.283272,0.47496948,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9442,20.9165,0,0
122,2024-10-29 02:02:00+09:00,25.1,25.5,23.200001,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.619047,16.700001,18.406593,57.448109,17.368742,58.485958,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9245,20.3198,0,0,19.799831,18.681318,0.56043957,18.377594,0.5357143,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3347,19.25,0,0,20.6,19.47497,0.57631256,21.184372,0.50763126,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5701,19.125,0,0,20.5,22.283272,0.5115995,22.283272,0.47527473,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9449,20.9585,0,0
123,2024-10-29 02:03:00+09:00,25.1,25.5,23.200001,21.200001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.619047,16.5,18.559219,57.448109,17.368742,58.485958,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9214,20.3335,0,0,19.848228,18.528694,0.56166058,18.408119,0.53632477,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1907,19.25,0,0,20.6,19.444445,0.57570206,21.184372,0.50824177,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5518,19.2227,0,0,20.5,22.252747,0.51282051,22.283272,0.47557999,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9555,20.9028,0,0
124,2024-10-29 02:04:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.619047,16.5,18.528694,57.448109,17.521368,58.272282,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8854,20.3057,0,0,19.799831,18.528694,0.56227108,18.377594,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3239,19.3613,0,0,20.6,19.53602,0.57509159,21.031746,0.50824177,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5627,19.125,0,0,20.4,22.191698,0.51251526,22.283272,0.47405373,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9489,20.875,0,0
125,2024-10-29 02:05:00+09:00,25.1,25.5,23.299999,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.710623,16.700001,18.498169,57.326008,17.460318,58.272282,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9161,20.3335,0,0,19.799831,18.589743,0.56166058,18.408119,0.53632477,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2001,19.2915,0,0,20.6,19.53602,0.57509159,21.031746,0.50824177,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5576,19.2222,0,0,20.5,22.252747,0.5115995,22.283272,0.47466423,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9356,20.917,0,0
126,2024-10-29 02:06:00+09:00,25.1,25.6,23.299999,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,16.6,18.437119,57.417583,17.429792,58.302807,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9414,20.292,0,0,19.799831,18.589743,0.56135532,18.408119,0.53663002,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1931,19.2915,0,0,20.6,19.47497,0.57509159,21.001221,0.50702076,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5775,19.2363,0,0,20.5,22.191698,0.51190475,22.313797,0.47435898,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9455,20.9028,0,0
127,2024-10-29 02:07:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,16.5,18.437119,57.417583,17.246643,58.272282,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8934,20.2505,0,0,19.799831,18.528694,0.56135532,18.438644,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3223,19.3472,0,0,20.6,19.47497,0.57509159,21.184372,0.50763126,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5694,19.1392,0,0,20.4,22.191698,0.51190475,22.313797,0.47435898,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9436,20.875,0,0
128,2024-10-29 02:08:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,16.799999,18.437119,57.417583,17.246643,58.455433,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9247,20.3472,0,0,19.799831,18.559219,0.56196583,18.438644,0.53479855,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3556,19.3472,0,0,20.6,19.505495,0.57509159,21.062271,0.50824177,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5575,19.2363,0,0,20.4,22.252747,0.51221001,22.161173,0.47435898,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9588,20.9585,0,0
129,2024-10-29 02:09:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.710623,16.299999,18.437119,57.417583,17.246643,58.455433,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9159,20.2778,0,0,19.751436,18.528694,0.56288155,18.377594,0.53632477,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1773,19.2778,0,0,20.6,19.505495,0.57539684,21.001221,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5682,19.2085,0,0,20.5,22.252747,0.5115995,22.313797,0.47374847,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9449,20.9307,0,0
