,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
130,2024-10-29 02:10:00+09:00,25.1,25.5,23.299999,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.619047,16.700001,18.406593,57.448109,17.185593,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9055,20.292,0,0,19.751436,18.559219,0.56135532,18.408119,0.53632477,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3209,19.3613,0,0,20.6,19.47497,0.57478634,21.123322,0.50763126,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5711,19.2222,0,0,20.4,22.252747,0.51190475,22.313797,0.47283272,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9548,20.8892,0,0
131,2024-10-29 02:11:00+09:00,25.1,25.5,23.299999,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,16.200001,18.406593,57.417583,17.155067,58.608059,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9101,20.3198,0,0,19.751436,18.528694,0.5631868,18.438644,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3344,19.25,0,0,20.6,19.505495,0.57356533,21.184372,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.7013,19.1392,0,0,20.5,22.252747,0.5115995,22.191698,0.47252747,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9429,20.9585,0,0
132,2024-10-29 02:12:00+09:00,25.1,25.5,23.200001,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,16.799999,18.315018,57.478634,17.063492,58.516483,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8925,20.3057,0,0,19.751436,18.528694,0.56288155,18.438644,0.5357143,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3414,19.2915,0,0,20.6,19.505495,0.57417583,21.184372,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5662,19.1665,0,0,20.4,22.191698,0.5115995,22.283272,0.47222221,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9468,20.9585,0,0
133,2024-10-29 02:13:00+09:00,25,25.5,23.299999,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.619047,16.700001,18.345543,57.600731,17.155067,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9042,20.2642,0,0,19.751436,18.528694,0.56288155,18.377594,0.53663002,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3171,19.25,0,0,20.5,19.505495,0.57387058,21.031746,0.50824177,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5529,19.2085,0,0,20.4,22.252747,0.51068375,22.313797,0.47100121,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9463,20.8892,0,0
134,2024-10-29 02:14:00+09:00,25,25.5,23.299999,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,16.700001,18.528694,57.570206,17.155067,58.699635,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9107,20.3613,0,0,19.751436,18.650793,0.5637973,18.377594,0.5357143,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3496,19.3613,0,0,20.6,19.505495,0.57387058,21.031746,0.50824177,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6848,19.1807,0,0,20.4,22.252747,0.51068375,22.191698,0.47191696,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9535,20.9028,0,0
135,2024-10-29 02:15:00+09:00,25,25.5,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.527472,16.200001,18.437119,57.600731,17.094017,58.669109,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9147,20.3198,0,0,19.799831,18.589743,0.56440781,18.408119,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3448,19.3613,0,0,20.6,19.47497,0.57387058,21.123322,0.50824177,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5639,19.209,0,0,20.5,22.252747,0.50915752,22.283272,0.47130646,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9436,20.8892,0,0
136,2024-10-29 02:16:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,17,18.467644,57.478634,17.063492,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9113,20.3472,0,0,19.751436,18.589743,0.56410255,18.408119,0.53632477,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3307,19.3335,0,0,20.5,19.47497,0.57417583,21.001221,0.50824177,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5558,19.125,0,0,20.4,22.252747,0.50915752,22.283272,0.47130646,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.945,20.9307,0,0
137,2024-10-29 02:17:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,17,18.467644,57.478634,17.063492,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8929,20.3335,0,0,19.751436,18.589743,0.56440781,18.438644,0.5357143,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3436,19.3198,0,0,20.6,19.53602,0.57387058,21.031746,0.50763126,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5468,19.1528,0,0,20.4,22.191698,0.50885227,22.313797,0.47130646,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9455,20.9448,0,0
138,2024-10-29 02:18:00+09:00,25.1,25.5,23.200001,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,16.5,18.345543,57.570206,17.155067,58.73016,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9195,20.3472,0,0,19.703041,18.620268,0.56349205,18.408119,0.53632477,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3448,19.2642,0,0,20.5,19.505495,0.57387058,21.001221,0.50763126,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5472,19.2085,0,0,20.5,22.252747,0.50885227,22.313797,0.47130646,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9515,20.9307,0,0
139,2024-10-29 02:19:00+09:00,25.1,25.5,23.200001,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.313797,16.5,18.559219,57.661781,17.094017,58.638584,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.912,20.3057,0,0,19.751436,18.589743,0.5637973,18.408119,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3494,19.3613,0,0,20.5,19.505495,0.57234432,21.001221,0.50824177,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5346,19.1533,0,0,20.5,22.252747,0.50915752,22.313797,0.47130646,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9574,20.9722,0,0
140,2024-10-29 02:20:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.222221,16.799999,18.345543,57.631256,16.971916,58.363857,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9174,20.3057,0,0,19.751436,18.559219,0.5637973,18.408119,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3518,19.25,0,0,20.6,19.505495,0.57234432,21.001221,0.50824177,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.553,19.2085,0,0,20.4,22.252747,0.50885227,22.283272,0.47130646,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9436,20.9585,0,0
141,2024-10-29 02:21:00+09:00,25.1,25.5,23.200001,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.283272,17,18.467644,57.478634,17.124542,58.394382,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9132,20.3472,0,0,19.703041,18.589743,0.56349205,18.408119,0.53632477,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3277,19.3472,0,0,20.6,19.53602,0.57234432,21.001221,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5502,19.1528,0,0,20.4,22.252747,0.50915752,22.283272,0.47100121,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9363,20.9307,0,0
142,2024-10-29 02:22:00+09:00,25,25.6,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.313797,16.700001,18.315018,57.600731,17.032967,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8982,20.2505,0,0,19.703041,18.620268,0.56440781,18.438644,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3309,19.3472,0,0,20.6,19.505495,0.57264957,21.001221,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5654,19.209,0,0,20.4,22.252747,0.50915752,22.283272,0.47100121,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9442,20.9448,0,0
143,2024-10-29 02:23:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.283272,16.799999,18.315018,57.600731,17.063492,58.302807,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8936,20.3198,0,0,19.751436,18.528694,0.56440781,18.408119,0.53479855,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3175,19.3472,0,0,20.5,19.505495,0.57234432,21.123322,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5654,19.125,0,0,20.5,22.252747,0.50915752,22.313797,0.47161171,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9496,20.9585,0,0
144,2024-10-29 02:24:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.313797,16.5,18.284492,57.417583,17.124542,58.455433,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9153,20.3198,0,0,19.751436,18.559219,0.56471306,18.408119,0.53632477,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3353,19.2642,0,0,20.5,19.53602,0.57234432,20.970695,0.50824177,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5746,19.125,0,0,20.5,22.252747,0.50885227,22.283272,0.47130646,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9323,20.8755,0,0
145,2024-10-29 02:25:00+09:00,25.1,25.6,23.200001,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.313797,16.5,18.223444,57.600731,16.971916,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9153,20.3472,0,0,19.751436,18.559219,0.56440781,18.408119,0.53388279,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3307,19.2778,0,0,20.5,19.505495,0.57234432,21.001221,0.50763126,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5701,19.209,0,0,20.5,22.252747,0.50885227,22.283272,0.47130646,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9436,20.8755,0,0
146,2024-10-29 02:26:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.313797,16.6,18.315018,57.448109,17.094017,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9046,20.2642,0,0,19.751436,18.589743,0.56440781,18.377594,0.53357754,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3323,19.3057,0,0,20.6,19.597069,0.57142857,21.001221,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5627,19.2363,0,0,20.5,22.252747,0.50915752,22.283272,0.47069595,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9304,20.9307,0,0
147,2024-10-29 02:27:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.313797,16.200001,18.101343,57.448109,17.216118,58.638584,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9034,20.3472,0,0,19.799831,18.559219,0.56440781,18.408119,0.53357754,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3233,19.3472,0,0,20.6,19.47497,0.57112331,21.001221,0.50854702,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5631,19.1665,0,0,20.5,22.252747,0.50915752,22.283272,0.47069595,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9422,20.917,0,0
148,2024-10-29 02:28:00+09:00,25,25.6,23.200001,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.283272,16.299999,18.284492,57.478634,17.185593,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9126,20.3613,0,0,19.751436,18.528694,0.56440781,18.408119,0.53357754,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3303,19.3613,0,0,20.6,19.47497,0.57112331,21.001221,0.50854702,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.558,19.1948,0,0,20.5,22.252747,0.50915752,22.252747,0.47161171,0.29981501,0.29981501,0.49989498,0.49989498,0,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9436,20.9028,0,0
149,2024-10-29 02:29:00+09:00,25,25.6,23.200001,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,16.299999,18.284492,57.478634,17.185593,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9159,20.3613,0,0,19.799831,18.528694,0.56440781,18.438644,0.53357754,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1949,19.3198,0,0,20.6,19.505495,0.57142857,20.970695,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5518,19.2085,0,0,20.5,22.252747,0.50854702,22.283272,0.47161171,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9343,20.9307,0,0
150,2024-10-29 02:30:00+09:00,25,25.5,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.313797,16.200001,18.284492,57.448109,17.124542,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9142,20.292,0,0,19.751436,18.528694,0.56257629,18.377594,0.53205128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3347,19.3472,0,0,20.5,19.53602,0.57142857,21.001221,0.50763126,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5723,19.1528,0,0,20.4,22.191698,0.50915752,22.283272,0.47161171,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9522,20.9863,0,0
151,2024-10-29 02:31:00+09:00,25.1,25.5,23.299999,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.222221,16.299999,18.284492,57.417583,17.185593,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8888,20.25,0,0,19.751436,18.620268,0.56440781,18.438644,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3221,19.3057,0,0,20.5,19.505495,0.57112331,21.001221,0.50763126,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5558,19.2085,0,0,20.5,22.252747,0.50915752,22.161173,0.47100121,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9582,20.9028,0,0
152,2024-10-29 02:32:00+09:00,25.1,25.5,23.200001,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.222221,16.200001,18.284492,57.326008,17.155067,58.455433,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8994,20.2778,0,0,19.751436,18.559219,0.56410255,18.408119,0.53266178,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.338,19.2778,0,0,20.5,19.505495,0.57081806,20.970695,0.50824177,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5713,19.1948,0,0,20.5,22.252747,0.50946278,22.191698,0.47130646,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9363,20.8755,0,0
153,2024-10-29 02:33:00+09:00,25,25.5,23.200001,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.283272,16.299999,18.284492,57.295483,17.185593,58.455433,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9086,20.3472,0,0,19.703041,18.589743,0.56440781,18.438644,0.53174603,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3261,19.3198,0,0,20.5,19.505495,0.57081806,21.092796,0.50702076,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5592,19.2363,0,0,20.5,22.252747,0.50915752,22.191698,0.47130646,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9376,20.875,0,0
154,2024-10-29 02:34:00+09:00,25.1,25.5,23.299999,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.283272,16.5,18.253967,57.234432,17.124542,58.394382,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8754,20.3198,0,0,19.799831,18.650793,0.56440781,18.438644,0.53296703,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3347,19.2778,0,0,20.5,19.505495,0.57081806,21.092796,0.50702076,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5741,19.125,0,0,20.5,22.191698,0.50915752,22.191698,0.47161171,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9317,20.9028,0,0
155,2024-10-29 02:35:00+09:00,25.1,25.5,23.200001,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.283272,16.5,18.284492,57.142857,17.155067,58.394382,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8915,20.3472,0,0,19.751436,18.620268,0.56440781,18.438644,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3478,19.3057,0,0,20.5,19.505495,0.57081806,20.970695,0.50824177,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5554,19.1807,0,0,20.5,22.191698,0.50915752,22.161173,0.47069595,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.935,20.9307,0,0
156,2024-10-29 02:36:00+09:00,25,25.5,23.299999,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.222221,16.6,18.253967,57.326008,17.155067,58.455433,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9186,20.2642,0,0,19.751436,18.528694,0.56440781,18.377594,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1715,19.2915,0,0,20.5,19.47497,0.57081806,21.001221,0.50702076,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5632,19.1392,0,0,20.4,22.191698,0.50915752,22.161173,0.47069595,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9316,20.8755,0,0
157,2024-10-29 02:37:00+09:00,25,25.5,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.313797,17,18.284492,57.295483,17.155067,58.333332,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9174,20.3198,0,0,19.703041,18.528694,0.56440781,18.408119,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1995,19.25,0,0,20.5,19.444445,0.57112331,21.001221,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5627,19.1528,0,0,20.4,22.283272,0.50915752,22.191698,0.47191696,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9582,20.8892,0,0
158,2024-10-29 02:38:00+09:00,25,25.5,23.200001,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.344322,16.5,18.284492,57.295483,17.155067,58.333332,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9088,20.292,0,0,19.751436,18.528694,0.56440781,18.408119,0.53296703,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2035,19.3613,0,0,20.5,19.413919,0.57142857,21.031746,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5591,19.2363,0,0,20.5,22.252747,0.50885227,22.161173,0.47161171,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9322,20.8892,0,0
159,2024-10-29 02:39:00+09:00,25.1,25.5,23.299999,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.191698,16.700001,18.253967,57.326008,17.155067,58.302807,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8915,20.3613,0,0,19.751436,18.528694,0.56440781,18.408119,0.53144077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.342,19.25,0,0,20.5,19.413919,0.57142857,21.031746,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5616,19.2363,0,0,20.5,22.252747,0.50885227,22.283272,0.4703907,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9515,20.8892,0,0
160,2024-10-29 02:40:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.191698,16.5,18.284492,57.326008,16.971916,58.302807,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9019,20.3057,0,0,19.751436,18.620268,0.56410255,18.377594,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3488,19.2642,0,0,20.5,19.383394,0.57173382,21.001221,0.50732601,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5587,19.125,0,0,20.5,22.252747,0.50915752,22.222221,0.4703907,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9455,20.9863,0,0
161,2024-10-29 02:41:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.161173,16.5,18.162394,57.326008,17.032967,58.455433,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.912,20.3057,0,0,19.751436,18.559219,0.56440781,18.408119,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3273,19.2778,0,0,20.5,19.53602,0.57142857,20.970695,0.50763126,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5598,19.2085,0,0,20.6,22.252747,0.50915752,22.222221,0.4703907,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.933,20.917,0,0
162,2024-10-29 02:42:00+09:00,25,25.6,23.299999,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.130648,16.5,18.162394,57.326008,17.032967,58.455433,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9149,20.2778,0,0,19.751436,18.620268,0.56410255,18.408119,0.52930405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3374,19.2778,0,0,20.5,19.505495,0.57081806,21.001221,0.50854702,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5587,19.1948,0,0,20.6,22.252747,0.50885227,22.161173,0.4703907,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9389,20.917,0,0
163,2024-10-29 02:43:00+09:00,25.1,25.5,23.299999,21.200001,22.1,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.130648,16.5,18.253967,57.448109,17.124542,58.394382,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8967,20.3198,0,0,19.751436,18.620268,0.56410255,18.408119,0.53113552,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3193,19.3198,0,0,20.5,19.53602,0.57112331,20.970695,0.50824177,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5523,19.1528,0,0,20.5,22.252747,0.50885227,22.191698,0.47008549,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8132,20.9307,0,0
164,2024-10-29 02:44:00+09:00,25,25.5,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.222221,16.5,18.253967,57.417583,17.032967,58.455433,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9061,20.3057,0,0,19.799831,18.620268,0.56440781,18.438644,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.335,19.25,0,0,20.5,19.47497,0.57142857,20.970695,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5587,19.1948,0,0,20.5,22.252747,0.50915752,22.161173,0.4703907,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9423,20.9448,0,0
165,2024-10-29 02:45:00+09:00,25,25.5,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.222221,16.700001,18.284492,57.326008,17.124542,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.914,20.2505,0,0,19.751436,18.528694,0.5637973,18.438644,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3614,19.3335,0,0,20.5,19.53602,0.57142857,21.031746,0.50824177,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5639,19.1953,0,0,20.6,22.191698,0.50915752,22.313797,0.47130646,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9204,20.9863,0,0
166,2024-10-29 02:46:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.130648,16.5,18.284492,57.326008,17.094017,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9055,20.2642,0,0,19.799831,18.528694,0.56440781,18.408119,0.53021976,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3405,19.2778,0,0,20.5,19.53602,0.57142857,21.001221,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5585,19.2363,0,0,20.6,22.191698,0.50885227,22.161173,0.47191696,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9396,20.9307,0,0
167,2024-10-29 02:47:00+09:00,25,25.5,23.299999,21.200001,22.1,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.222221,16.200001,18.315018,57.234432,17.155067,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9088,20.3472,0,0,19.799831,18.528694,0.56410255,18.438644,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3285,19.25,0,0,20.5,19.53602,0.57142857,21.001221,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5524,19.1528,0,0,20.6,22.283272,0.50793652,22.161173,0.47130646,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9402,20.9722,0,0
168,2024-10-29 02:48:00+09:00,25.1,25.5,23.299999,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.283272,16.200001,18.284492,57.203907,16.941391,58.516483,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.881,20.2778,0,0,19.799831,18.528694,0.56532356,18.438644,0.52899879,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3356,19.2778,0,0,20.5,19.53602,0.57142857,21.001221,0.50763126,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5502,19.2227,0,0,20.6,22.191698,0.50915752,22.161173,0.47130646,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9496,20.9307,0,0
169,2024-10-29 02:49:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.313797,16.1,18.284492,57.112331,17.032967,58.516483,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9128,20.3335,0,0,19.751436,18.620268,0.56440781,18.408119,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.339,19.3472,0,0,20.5,19.505495,0.57112331,21.001221,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5564,19.1528,0,0,20.5,22.191698,0.50915752,22.161173,0.47130646,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9297,20.917,0,0
170,2024-10-29 02:50:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.313797,16.6,18.315018,57.203907,17.063492,58.669109,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9885,20.1807,0,0,19.751436,18.589743,0.56257629,18.377594,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1903,19.3472,0,0,20.5,19.47497,0.57142857,21.001221,0.50824177,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5558,19.1392,0,0,20.5,22.252747,0.50732601,22.191698,0.47161171,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9323,20.9028,0,0
171,2024-10-29 02:51:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.344322,16.6,18.315018,57.203907,16.788767,58.669109,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9019,20.3335,0,0,19.751436,18.528694,0.56440781,18.438644,0.53021976,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3387,19.3335,0,0,20.5,19.47497,0.57112331,21.001221,0.50763126,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5666,19.2222,0,0,20.6,22.252747,0.50824177,22.161173,0.47130646,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9356,20.9585,0,0
172,2024-10-29 02:52:00+09:00,25,25.5,23.299999,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.313797,16.200001,18.223444,57.142857,17.094017,58.821735,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8881,20.3057,0,0,19.751436,18.589743,0.56410255,18.438644,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3482,19.3472,0,0,20.5,19.53602,0.57142857,21.001221,0.50702076,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5558,19.2363,0,0,20.6,22.283272,0.50793652,22.191698,0.47008549,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8092,20.9863,0,0
173,2024-10-29 02:53:00+09:00,25,25.5,23.299999,21.200001,22.1,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.313797,16.200001,18.162394,57.203907,17.063492,58.73016,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8883,20.3057,0,0,19.751436,18.711843,0.56288155,18.408119,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.345,19.3472,0,0,20.5,19.505495,0.57142857,21.001221,0.50702076,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5701,19.1948,0,0,20.5,22.252747,0.50763126,22.161173,0.47008549,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9482,20.9722,0,0
174,2024-10-29 02:54:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.313797,16.299999,18.253967,57.203907,17.185593,58.669109,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8794,20.3198,0,0,19.751436,18.589743,0.56440781,18.438644,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3374,19.3057,0,0,20.5,19.505495,0.57142857,21.001221,0.50702076,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5568,19.2222,0,0,20.6,22.252747,0.50763126,22.161173,0.47008549,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9409,20.917,0,0
175,2024-10-29 02:55:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.374847,16,18.284492,57.051281,17.124542,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9015,20.3613,0,0,19.751436,18.589743,0.56410255,18.438644,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3319,19.3613,0,0,20.5,19.53602,0.57112331,21.031746,0.50702076,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5478,19.2363,0,0,20.6,22.252747,0.50793652,22.191698,0.47008549,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9462,20.9585,0,0
176,2024-10-29 02:56:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,16,18.284492,57.051281,17.124542,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,1,0,0,0,0,0,0,19.889,20.3057,0,0,19.751436,18.620268,0.56440781,18.438644,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3414,19.2642,0,0,20.5,19.53602,0.57112331,21.001221,0.50702076,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5494,19.2085,0,0,20.6,22.252747,0.50793652,22.191698,0.47008549,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9217,20.9448,0,0
177,2024-10-29 02:57:00+09:00,25,25.5,23.299999,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,16.5,18.223444,57.051281,17.063492,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.986,20.1255,0,0,19.703041,18.589743,0.56440781,18.438644,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.338,19.2642,0,0,20.5,19.505495,0.57142857,20.970695,0.50671551,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5711,19.1807,0,0,20.5,22.191698,0.50793652,22.191698,0.47008549,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.929,20.9448,0,0
178,2024-10-29 02:58:00+09:00,25,25.5,23.299999,21.200001,22.1,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.435898,16.1,18.162394,57.051281,17.063492,58.669109,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9036,20.292,0,0,19.751436,18.559219,0.56440781,18.377594,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.339,19.3472,0,0,20.5,19.505495,0.57142857,21.001221,0.50671551,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5524,19.2222,0,0,20.5,22.191698,0.50793652,22.191698,0.4703907,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9376,20.875,0,0
179,2024-10-29 02:59:00+09:00,25.1,25.5,23.200001,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.435898,16.1,18.162394,57.081806,17.032967,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8817,20.2505,0,0,19.751436,18.589743,0.56440781,18.377594,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3496,19.3198,0,0,20.5,19.505495,0.57142857,21.001221,0.50671551,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5386,19.2363,0,0,20.5,22.252747,0.50763126,22.191698,0.4703907,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9357,20.9307,0,0
180,2024-10-29 03:00:00+09:00,25,25.5,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.435898,16.1,18.131868,57.020756,17.032967,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8863,20.3472,0,0,19.703041,18.620268,0.56440781,18.377594,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3319,19.2915,0,0,20.5,19.53602,0.57112331,21.001221,0.50702076,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.552,19.1392,0,0,20.5,22.252747,0.50763126,22.161173,0.47008549,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9415,20.9863,0,0
181,2024-10-29 03:01:00+09:00,25.1,25.5,23.200001,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.374847,16,18.162394,57.020756,16.971916,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8814,20.292,0,0,19.751436,18.559219,0.56440781,18.408119,0.53113552,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3371,19.3335,0,0,20.5,19.53602,0.57112331,21.001221,0.50702076,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5554,19.125,0,0,20.5,22.252747,0.50671551,22.161173,0.4703907,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9423,20.9585,0,0
182,2024-10-29 03:02:00+09:00,25.1,25.5,23.299999,21.200001,22.1,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.344322,16.6,18.131868,57.203907,17.032967,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8888,20.3057,0,0,19.751436,18.528694,0.56440781,18.377594,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3349,19.2642,0,0,20.5,19.53602,0.57112331,21.001221,0.506105,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5443,19.125,0,0,20.5,22.252747,0.50671551,22.161173,0.4703907,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9309,20.9722,0,0
183,2024-10-29 03:03:00+09:00,25,25.5,23.200001,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.466423,16.5,18.162394,57.203907,16.971916,58.638584,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9985,20.1255,0,0,19.751436,18.559219,0.56440781,18.408119,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3436,19.3335,0,0,20.5,19.505495,0.57112331,21.031746,0.50671551,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5438,19.1948,0,0,20.5,22.252747,0.50671551,22.191698,0.4703907,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9402,20.9585,0,0
184,2024-10-29 03:04:00+09:00,25.1,25.5,23.200001,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.496948,16.5,18.162394,57.203907,16.971916,58.638584,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8888,20.2778,0,0,19.703041,18.498169,0.56440781,18.408119,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3408,19.2915,0,0,20.5,19.505495,0.57112331,21.001221,0.50702076,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5744,19.125,0,0,20.5,22.283272,0.50641026,22.191698,0.47069595,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9223,20.8892,0,0
185,2024-10-29 03:05:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,16.1,18.162394,57.142857,16.880342,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8754,20.3335,0,0,19.751436,18.620268,0.56410255,18.408119,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3614,19.2778,0,0,20.5,19.53602,0.57112331,20.970695,0.5054945,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5706,19.1665,0,0,20.5,22.191698,0.50641026,22.191698,0.47008549,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9423,20.875,0,0
186,2024-10-29 03:06:00+09:00,25.1,25.5,23.299999,21.200001,22.1,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.374847,16.1,18.162394,57.112331,16.880342,58.669109,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.88,20.3335,0,0,19.703041,18.620268,0.56471306,18.438644,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3331,19.2778,0,0,20.5,19.505495,0.57112331,20.970695,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.562,19.2085,0,0,20.5,22.252747,0.50671551,22.222221,0.4703907,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9469,20.917,0,0
187,2024-10-29 03:07:00+09:00,25,25.5,23.200001,21.200001,22.1,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.374847,16.200001,18.162394,57.051281,16.880342,58.821735,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8823,20.3057,0,0,19.751436,18.559219,0.56440781,18.377594,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3448,19.2915,0,0,20.5,19.53602,0.57020756,21.001221,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5654,19.1392,0,0,20.5,22.252747,0.50641026,22.191698,0.46947498,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7987,20.9165,0,0
188,2024-10-29 03:08:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,16.1,18.162394,57.020756,17.032967,58.943832,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8835,20.2642,0,0,19.751436,18.559219,0.56135532,18.408119,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2019,19.3335,0,0,20.5,19.505495,0.56959705,21.031746,0.50579975,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5552,19.1948,0,0,20.5,22.252747,0.50671551,22.161173,0.47008549,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9336,20.8892,0,0
189,2024-10-29 03:09:00+09:00,25,25.5,23.200001,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.435898,16.299999,18.162394,57.051281,16.941391,58.943832,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8768,20.3613,0,0,19.751436,18.559219,0.56288155,18.438644,0.52777779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3303,19.3472,0,0,20.5,19.505495,0.56959705,21.031746,0.50579975,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5524,19.2222,0,0,20.5,22.252747,0.50671551,22.161173,0.47008549,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8053,20.9585,0,0
190,2024-10-29 03:10:00+09:00,25,25.5,23.200001,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.435898,15.8,18.162394,57.051281,16.941391,58.943832,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9945,20.2363,0,0,19.751436,18.559219,0.5631868,18.438644,0.52777779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.353,19.3613,0,0,20.5,19.505495,0.57020756,21.001221,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5654,19.2085,0,0,20.6,22.191698,0.50671551,22.161173,0.4703907,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7894,20.9028,0,0
191,2024-10-29 03:11:00+09:00,25,25.5,23.200001,21.200001,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,16.299999,18.162394,57.051281,17.032967,59.065933,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8908,20.2505,0,0,19.703041,18.589743,0.56288155,18.438644,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.346,19.2642,0,0,20.5,19.505495,0.57020756,21.001221,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5678,19.1392,0,0,20.5,22.252747,0.50671551,22.191698,0.47008549,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9402,20.9585,0,0
192,2024-10-29 03:12:00+09:00,25.1,25.5,23.200001,21.200001,22.1,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,15.8,18.131868,57.051281,16.971916,58.852261,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.889,20.3198,0,0,19.751436,18.498169,0.56288155,18.408119,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3476,19.2778,0,0,20.5,19.505495,0.56990231,21.001221,0.504884,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5666,19.2363,0,0,20.799999,22.252747,0.50702076,22.161173,0.46947498,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9224,20.9028,0,0
193,2024-10-29 03:13:00+09:00,25.1,25.5,23.299999,21.200001,22.1,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,16.5,18.162394,57.020756,17.032967,58.852261,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8802,20.3057,0,0,19.703041,18.528694,0.5631868,18.377594,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2017,19.2778,0,0,20.5,19.505495,0.57020756,21.001221,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5616,19.125,0,0,20.5,22.252747,0.50641026,22.161173,0.4703907,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9496,20.9307,0,0
194,2024-10-29 03:14:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,16.6,18.162394,57.142857,16.971916,59.004883,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9853,20.167,0,0,19.703041,18.528694,0.56288155,18.408119,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2087,19.25,0,0,20.5,19.505495,0.57020756,21.001221,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.558,19.2227,0,0,20.5,22.252747,0.50671551,22.191698,0.4703907,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9423,20.8892,0,0
195,2024-10-29 03:15:00+09:00,25,25.5,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.496948,16.299999,18.131868,57.203907,17.032967,58.943832,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9941,20.1807,0,0,19.751436,18.620268,0.56288155,18.408119,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3279,19.25,0,0,20.5,19.53602,0.56990231,21.001221,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5582,19.1528,0,0,20.6,22.252747,0.50641026,22.161173,0.4703907,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9502,20.9028,0,0
