,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
196,2024-10-29 03:16:00+09:00,25,25.5,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,16,18.162394,57.142857,16.971916,58.974358,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8808,20.2505,0,0,19.751436,18.498169,0.56288155,18.438644,0.52655678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3227,19.2778,0,0,20.5,19.53602,0.57020756,21.001221,0.50579975,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5832,19.1948,0,0,20.6,22.252747,0.50641026,22.161173,0.4703907,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.804,20.917,0,0
197,2024-10-29 03:17:00+09:00,25,25.5,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,16.5,18.162394,57.142857,16.971916,58.974358,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8771,20.2778,0,0,19.703041,18.589743,0.56288155,18.408119,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3362,19.25,0,0,20.5,19.53602,0.57020756,21.001221,0.50579975,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5639,19.1948,0,0,20.5,22.252747,0.50702076,22.191698,0.4703907,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9323,20.9585,0,0
198,2024-10-29 03:18:00+09:00,25,25.5,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,16,18.162394,57.234432,17.032967,58.852261,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9841,20.1392,0,0,19.751436,18.528694,0.56288155,18.408119,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2099,19.2778,0,0,20.5,19.53602,0.56990231,21.001221,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.557,19.125,0,0,20.799999,22.252747,0.50641026,22.191698,0.47069595,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9138,20.9448,0,0
199,2024-10-29 03:19:00+09:00,25,25.5,23.299999,21.200001,22.1,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,16.299999,18.131868,57.234432,17.032967,58.638584,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8929,20.3198,0,0,19.751436,18.498169,0.56288155,18.438644,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3534,19.2915,0,0,20.5,19.53602,0.57020756,21.001221,0.5054945,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5677,19.125,0,0,20.5,22.283272,0.50641026,22.161173,0.47008549,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9442,20.8755,0,0
200,2024-10-29 03:20:00+09:00,25,25.5,23.299999,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,16.5,18.162394,57.295483,17.032967,58.73016,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9954,20.1943,0,0,19.703041,18.620268,0.56288155,18.408119,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3556,19.3057,0,0,20.5,19.505495,0.57020756,20.970695,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5625,19.1528,0,0,20.6,22.191698,0.50641026,22.191698,0.4703907,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9502,20.875,0,0
201,2024-10-29 03:21:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.496948,16.200001,18.131868,57.356533,17.032967,58.638584,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8856,20.3335,0,0,19.799831,18.559219,0.56349205,18.377594,0.52899879,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3353,19.2642,0,0,20.5,19.505495,0.56990231,20.970695,0.5054945,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6968,19.1948,0,0,20.799999,22.252747,0.50671551,22.161173,0.4703907,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9436,20.9307,0,0
202,2024-10-29 03:22:00+09:00,25,25.5,23.200001,21.200001,22.1,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.557997,16.299999,18.162394,57.295483,17.032967,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8783,20.292,0,0,19.751436,18.589743,0.56257629,18.377594,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3441,19.2915,0,0,20.5,19.505495,0.56990231,20.970695,0.5054945,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5661,19.1948,0,0,20.5,22.252747,0.50518925,22.191698,0.47008549,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9277,20.9448,0,0
203,2024-10-29 03:23:00+09:00,25.1,25.5,23.200001,21.200001,22.1,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,16.200001,18.162394,57.326008,16.880342,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.992,20.2363,0,0,19.751436,18.589743,0.5631868,18.347069,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3534,19.2915,0,0,20.5,19.505495,0.57020756,21.001221,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5639,19.1392,0,0,20.5,22.252747,0.50518925,22.161173,0.4703907,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9289,20.9585,0,0
204,2024-10-29 03:24:00+09:00,25,25.5,23.299999,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,16.299999,18.162394,57.448109,17.032967,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9954,20.125,0,0,19.751436,18.528694,0.5631868,18.408119,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3313,19.3613,0,0,20.5,19.505495,0.56868134,21.001221,0.5054945,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5478,19.1528,0,0,20.5,22.252747,0.50518925,22.161173,0.4703907,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9277,20.875,0,0
205,2024-10-29 03:25:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,16.200001,18.162394,57.448109,17.032967,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9841,20.1392,0,0,19.751436,18.528694,0.56257629,18.408119,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3478,19.3472,0,0,20.5,19.505495,0.56868134,20.970695,0.504884,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5587,19.1392,0,0,20.5,22.161173,0.504884,22.161173,0.47008549,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9304,20.8755,0,0
206,2024-10-29 03:26:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,16.200001,18.131868,57.326008,17.032967,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8758,20.292,0,0,19.751436,18.528694,0.56288155,18.438644,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3494,19.3057,0,0,20.5,19.53602,0.56990231,21.001221,0.50579975,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5765,19.1807,0,0,20.6,22.252747,0.504884,22.161173,0.4703907,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9402,20.8892,0,0
207,2024-10-29 03:27:00+09:00,25.1,25.5,23.299999,21.200001,22.1,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,16.200001,18.162394,57.295483,17.032967,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9933,20.1528,0,0,19.751436,18.589743,0.56227108,18.438644,0.53021976,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3414,19.3613,0,0,20.5,19.53602,0.56990231,21.001221,0.50579975,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.703,19.125,0,0,20.6,22.283272,0.50518925,22.191698,0.47008549,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9243,20.9448,0,0
208,2024-10-29 03:28:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,16.200001,18.162394,57.203907,17.032967,58.699635,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.978,20.1392,0,0,19.751436,18.528694,0.5631868,18.438644,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3546,19.3472,0,0,20.5,19.505495,0.5692918,21.031746,0.5054945,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5716,19.1665,0,0,20.799999,22.252747,0.50457874,22.161173,0.4703907,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9429,20.8892,0,0
209,2024-10-29 03:29:00+09:00,25,25.5,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,16.200001,18.162394,57.142857,17.032967,58.882782,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.996,20.1528,0,0,19.751436,18.498169,0.56288155,18.408119,0.53021976,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3203,19.3335,0,0,20.5,19.505495,0.56959705,20.970695,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5506,19.209,0,0,20.5,22.252747,0.50457874,22.161173,0.4703907,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9343,20.9028,0,0
210,2024-10-29 03:30:00+09:00,25,25.5,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,16.1,18.131868,57.142857,17.032967,58.882782,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.982,20.1528,0,0,19.751436,18.711843,0.56288155,18.408119,0.52899879,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2158,19.3198,0,0,20.5,19.505495,0.56990231,21.001221,0.5054945,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5558,19.1665,0,0,20.5,22.252747,0.504884,22.161173,0.47008549,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.931,20.9863,0,0
211,2024-10-29 03:31:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,16.1,18.131868,57.295483,17.032967,58.73016,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8756,20.2778,0,0,19.751436,18.620268,0.56166058,18.438644,0.52899879,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3289,19.3335,0,0,20.5,19.505495,0.56959705,21.001221,0.50579975,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5815,19.209,0,0,20.5,22.252747,0.50335773,22.161173,0.47008549,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9384,20.9028,0,0
212,2024-10-29 03:32:00+09:00,25,25.5,23.299999,21.200001,22.1,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.435898,16,18.131868,57.203907,16.941391,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9807,20.1948,0,0,19.751436,18.620268,0.55982906,18.438644,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.338,19.3477,0,0,20.5,19.505495,0.56868134,21.031746,0.50579975,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5598,19.2227,0,0,20.6,22.252747,0.50427349,22.191698,0.4703907,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9238,20.9722,0,0
213,2024-10-29 03:33:00+09:00,25,25.5,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,16.299999,18.162394,57.142857,16.880342,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9901,20.1948,0,0,19.751436,18.620268,0.56043957,18.438644,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2155,19.2915,0,0,20.299999,19.53602,0.56837608,20.970695,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6915,19.125,0,0,20.6,22.252747,0.50427349,22.191698,0.47008549,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.931,20.9448,0,0
214,2024-10-29 03:34:00+09:00,25,25.5,23.299999,21.200001,22.1,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,16.299999,18.131868,57.203907,16.849817,58.638584,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9901,20.2085,0,0,19.799831,18.681318,0.56166058,18.438644,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3291,19.3057,0,0,20.5,19.53602,0.5692918,21.001221,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5534,19.2085,0,0,20.799999,22.191698,0.50427349,22.161173,0.47008549,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.919,20.9307,0,0
215,2024-10-29 03:35:00+09:00,25,25.5,23.299999,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.374847,16,18.162394,57.142857,17.032967,58.669109,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9939,20.167,0,0,19.751436,18.589743,0.56074482,18.377594,0.52930405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3325,19.3198,0,0,20.299999,19.53602,0.56837608,21.031746,0.504884,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.545,19.1948,0,0,20.5,22.191698,0.50427349,22.161173,0.4703907,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9369,20.917,0,0
216,2024-10-29 03:36:00+09:00,25,25.5,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,16.200001,18.131868,57.051281,17.032967,58.516483,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9726,20.2085,0,0,19.751436,18.559219,0.56135532,18.408119,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.358,19.3057,0,0,20.299999,19.53602,0.56837608,21.031746,0.504884,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5665,19.1392,0,0,20.6,22.252747,0.50427349,22.191698,0.47069595,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9283,20.9863,0,0
217,2024-10-29 03:37:00+09:00,25,25.5,23.200001,21.200001,22.1,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,16.200001,18.131868,57.051281,17.032967,58.608059,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.996,20.125,0,0,19.751436,18.620268,0.56166058,18.438644,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3556,19.2778,0,0,20.299999,19.505495,0.56868134,21.001221,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5576,19.2363,0,0,20.5,22.252747,0.50427349,22.191698,0.47069595,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9317,20.9585,0,0
218,2024-10-29 03:38:00+09:00,25,25.5,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.374847,15.8,18.131868,57.051281,17.032967,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9868,20.2085,0,0,19.799831,18.589743,0.56013432,18.408119,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3534,19.2642,0,0,20.299999,19.47497,0.56868134,21.001221,0.5054945,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5568,19.1953,0,0,20.5,22.252747,0.50396824,22.161173,0.46947498,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9184,20.9028,0,0
219,2024-10-29 03:39:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.374847,16.299999,18.131868,57.051281,17.032967,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9753,20.1392,0,0,19.751436,18.559219,0.56166058,18.377594,0.52930405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3387,19.3472,0,0,20.299999,19.505495,0.56837608,21.001221,0.5054945,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5444,19.1528,0,0,20.799999,22.191698,0.50457874,22.191698,0.47008549,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9436,20.9448,0,0
220,2024-10-29 03:40:00+09:00,25.1,25.5,23.299999,21.200001,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.374847,16.1,18.162394,57.051281,17.032967,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9786,20.1528,0,0,19.799831,18.589743,0.56166058,18.438644,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3433,19.3613,0,0,20.299999,19.53602,0.56837608,21.031746,0.504884,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.545,19.125,0,0,20.5,22.252747,0.50335773,22.161173,0.46947498,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9243,20.9722,0,0
221,2024-10-29 03:41:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,16,18.162394,57.020756,17.032967,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.992,20.1255,0,0,19.799831,18.589743,0.56166058,18.438644,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3267,19.25,0,0,20.299999,19.53602,0.56837608,21.031746,0.504884,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5548,19.1807,0,0,20.6,22.191698,0.50335773,22.161173,0.47008549,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9197,20.9863,0,0
222,2024-10-29 03:42:00+09:00,25.1,25.5,23.200001,21.200001,22.1,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,16.299999,18.162394,57.081806,17.032967,58.608059,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9694,20.2363,0,0,19.751436,18.589743,0.56105007,18.438644,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2124,19.2778,0,0,20.299999,19.53602,0.56868134,21.031746,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5689,19.1807,0,0,20.799999,22.191698,0.50335773,22.161173,0.47008549,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9463,20.9722,0,0
223,2024-10-29 03:43:00+09:00,25,25.5,23.299999,21.200001,22.1,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,16.200001,18.131868,57.020756,16.971916,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9797,20.167,0,0,19.751436,18.620268,0.56074482,18.408119,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3636,19.2915,0,0,20.299999,19.47497,0.56868134,21.001221,0.5054945,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5438,19.1807,0,0,20.799999,22.161173,0.50366299,22.161173,0.47008549,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.927,20.9028,0,0
224,2024-10-29 03:44:00+09:00,25,25.5,23.299999,21.200001,22.1,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.374847,16.200001,18.131868,57.020756,16.971916,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9924,20.2222,0,0,19.751436,18.528694,0.56196583,18.377594,0.53052502,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3113,19.3335,0,0,20.299999,19.47497,0.56837608,20.94017,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5518,19.209,0,0,20.5,22.252747,0.50366299,22.161173,0.47069595,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7927,20.8892,0,0
225,2024-10-29 03:45:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.374847,16.200001,18.162394,57.020756,16.971916,58.608059,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9661,20.1528,0,0,19.751436,18.589743,0.56135532,18.408119,0.53144077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2007,19.3335,0,0,20.299999,19.444445,0.56868134,20.818071,0.506105,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5478,19.1528,0,0,20.6,22.252747,0.50396824,22.161173,0.4703907,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8,20.9722,0,0
226,2024-10-29 03:46:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.374847,16.299999,18.131868,57.020756,17.032967,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9793,20.1528,0,0,19.751436,18.528694,0.56227108,18.377594,0.53021976,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3546,19.3057,0,0,20.299999,19.444445,0.5692918,20.970695,0.50671551,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5546,19.1807,0,0,20.799999,22.252747,0.50427349,22.161173,0.47008549,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9363,20.917,0,0
227,2024-10-29 03:47:00+09:00,25.1,25.5,23.299999,21.200001,22.1,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.374847,16,18.131868,57.020756,16.880342,58.516483,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9927,20.2363,0,0,19.751436,18.559219,0.56013432,18.438644,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3392,19.3057,0,0,20.299999,19.413919,0.56837608,20.848597,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5546,19.2227,0,0,20.5,22.252747,0.50366299,22.069597,0.47008549,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9323,20.9585,0,0
228,2024-10-29 03:48:00+09:00,25,25.5,23.299999,21.200001,22.1,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,16.299999,18.162394,57.051281,16.941391,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9993,20.2085,0,0,19.751436,18.620268,0.56166058,18.438644,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3564,19.2915,0,0,20.299999,19.47497,0.5692918,20.909645,0.506105,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5649,19.209,0,0,20.799999,22.252747,0.50396824,22.100122,0.4703907,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9376,20.8755,0,0
229,2024-10-29 03:49:00+09:00,25,25.5,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,16.200001,18.131868,57.051281,16.880342,58.699635,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8775,20.3335,0,0,19.751436,18.620268,0.56166058,18.408119,0.53113552,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3456,19.2915,0,0,20.299999,19.47497,0.5692918,20.879122,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5632,19.125,0,0,20.6,22.252747,0.50396824,22.069597,0.4703907,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9144,20.9722,0,0
230,2024-10-29 03:50:00+09:00,25,25.5,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.435898,16,18.162394,57.051281,16.880342,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9715,20.2363,0,0,19.751436,18.620268,0.56135532,18.408119,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3383,19.3613,0,0,20.299999,19.47497,0.56837608,20.94017,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6818,19.1528,0,0,20.6,22.252747,0.50366299,22.069597,0.46947498,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9323,20.9585,0,0
231,2024-10-29 03:51:00+09:00,25,25.5,23.299999,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.435898,16.299999,18.162394,57.020756,16.880342,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9728,20.1807,0,0,19.703041,18.589743,0.56227108,18.438644,0.53052502,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3313,19.3335,0,0,20.299999,19.505495,0.56837608,21.092796,0.50396824,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5376,19.1948,0,0,20.6,22.252747,0.50366299,22.069597,0.46947498,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.937,20.9448,0,0
232,2024-10-29 03:52:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.405373,16,18.162394,57.020756,16.880342,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9901,20.1392,0,0,19.703041,18.559219,0.56166058,18.408119,0.53266178,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3414,19.2642,0,0,20.299999,19.47497,0.56868134,20.970695,0.50457874,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5454,19.2227,0,0,20.5,22.252747,0.50396824,22.161173,0.47069595,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9269,20.8755,0,0
233,2024-10-29 03:53:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.374847,16,18.162394,57.051281,16.880342,58.516483,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8796,20.2778,0,0,19.751436,18.589743,0.55982906,18.438644,0.53205128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3245,19.2642,0,0,20.299999,19.505495,0.56837608,21.001221,0.5054945,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5427,19.1392,0,0,20.5,22.252747,0.50396824,22.161173,0.47008549,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9436,20.917,0,0
234,2024-10-29 03:54:00+09:00,25,25.5,23.299999,21.200001,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.405373,16,18.131868,57.081806,16.849817,58.608059,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.986,20.1392,0,0,19.751436,18.498169,0.56166058,18.377594,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3285,19.3335,0,0,20.299999,19.505495,0.56837608,21.062271,0.50579975,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5513,19.2363,0,0,20.5,22.252747,0.50396824,22.100122,0.4703907,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9218,20.9028,0,0
235,2024-10-29 03:55:00+09:00,25,25.5,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.405373,16.200001,18.162394,57.051281,16.880342,58.669109,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.974,20.1528,0,0,19.751436,18.620268,0.56166058,18.438644,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3265,19.3057,0,0,20.299999,19.53602,0.56837608,21.001221,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5666,19.125,0,0,20.6,22.252747,0.50396824,22.161173,0.47008549,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.933,20.9165,0,0
236,2024-10-29 03:56:00+09:00,25,25.5,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.283272,16.200001,18.162394,57.051281,16.849817,58.669109,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.978,20.1392,0,0,19.751436,18.528694,0.56166058,18.408119,0.53113552,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3574,19.3472,0,0,20.299999,19.53602,0.56837608,21.001221,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5552,19.1528,0,0,20.6,22.252747,0.50396824,22.161173,0.47008549,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9191,20.9585,0,0
237,2024-10-29 03:57:00+09:00,25,25.5,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.405373,16.200001,18.162394,57.051281,16.849817,58.669109,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.967,20.2222,0,0,19.751436,18.559219,0.56105007,18.377594,0.53144077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.349,19.3613,0,0,20.299999,19.505495,0.56684982,21.001221,0.506105,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5706,19.1528,0,0,20.799999,22.252747,0.50396824,22.039072,0.46947498,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.935,20.9585,0,0
238,2024-10-29 03:58:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.283272,16.200001,18.162394,56.807083,16.880342,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9853,20.125,0,0,19.751436,18.559219,0.56166058,18.377594,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3522,19.25,0,0,20.299999,19.597069,0.56684982,20.909645,0.5054945,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.561,19.2222,0,0,20.5,22.191698,0.50396824,21.916971,0.4703907,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9131,20.8755,0,0
239,2024-10-29 03:59:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.283272,16.200001,18.162394,56.898655,16.880342,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9694,20.1528,0,0,19.751436,18.559219,0.56135532,18.46917,0.53052502,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2511,19.3892,0,0,20.299999,19.47497,0.56746033,21.001221,0.5054945,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5608,19.1948,0,0,20.5,22.191698,0.50366299,22.100122,0.46916973,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.935,20.8892,0,0
240,2024-10-29 04:00:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.283272,16.5,18.162394,57.051281,16.849817,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9979,20.1807,0,0,19.751436,18.528694,0.56166058,18.377594,0.53083027,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3291,19.3335,0,0,20.299999,19.383394,0.56746033,21.001221,0.5054945,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5644,19.1948,0,0,20.799999,22.191698,0.50457874,21.916971,0.46794872,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9304,20.9863,0,0
241,2024-10-29 04:01:00+09:00,25,25.5,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.283272,16.299999,18.162394,57.081806,16.910868,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9674,20.1807,0,0,19.751436,18.559219,0.56166058,18.438644,0.53052502,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3343,19.3472,0,0,20.299999,19.47497,0.56715508,20.909645,0.5054945,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5541,19.1807,0,0,20.6,22.161173,0.50366299,22.039072,0.46886448,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9197,20.9585,0,0
242,2024-10-29 04:02:00+09:00,25,25.5,23.299999,21.200001,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.283272,16.700001,18.162394,57.020756,17.032967,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9868,20.1528,0,0,19.751436,18.589743,0.56166058,18.438644,0.53113552,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3682,19.2642,0,0,20.299999,19.47497,0.56715508,20.909645,0.5054945,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5472,19.2363,0,0,20.799999,22.191698,0.50396824,22.130648,0.46947498,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9456,20.9863,0,0
243,2024-10-29 04:03:00+09:00,25,25.5,23.299999,21.200001,22.1,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.283272,16.200001,18.162394,57.051281,16.880342,58.852261,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.982,20.2085,0,0,19.703041,18.589743,0.56135532,18.408119,0.53083027,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3347,19.2915,0,0,20.299999,19.53602,0.56776558,21.031746,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5678,19.1953,0,0,20.6,22.313797,0.50274727,22.008547,0.46855923,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9197,20.875,0,0
244,2024-10-29 04:04:00+09:00,25,25.5,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.283272,16.6,18.131868,57.051281,17.032967,59.096458,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9814,20.1392,0,0,19.751436,18.620268,0.56166058,18.438644,0.53113552,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3482,19.3472,0,0,20.299999,19.47497,0.56746033,21.001221,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5398,19.1528,0,0,20.6,22.313797,0.50274727,22.008547,0.46855923,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9164,20.9863,0,0
245,2024-10-29 04:05:00+09:00,25,25.5,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.130648,16.799999,18.162394,57.051281,17.032967,59.096458,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9866,20.1392,0,0,19.751436,18.559219,0.55982906,18.408119,0.53205128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3313,19.3613,0,0,20.299999,19.53602,0.56715508,21.001221,0.504884,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5608,19.125,0,0,20.6,22.161173,0.50274727,21.947496,0.46794872,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9337,20.9863,0,0
246,2024-10-29 04:06:00+09:00,25,25.5,23.299999,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.130648,16.5,18.162394,57.051281,16.971916,59.218559,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9621,20.2363,0,0,19.703041,18.620268,0.56166058,18.408119,0.53205128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3728,19.3613,0,0,20.299999,19.47497,0.56746033,20.94017,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5644,19.1948,0,0,20.799999,22.161173,0.50274727,22.069597,0.46764347,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8027,20.9448,0,0
247,2024-10-29 04:07:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.130648,17,18.162394,57.081806,17.032967,59.34066,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9707,20.125,0,0,19.751436,18.559219,0.56166058,18.438644,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3568,19.3472,0,0,20.299999,19.505495,0.56715508,21.031746,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.582,19.2085,0,0,20.799999,22.252747,0.50274727,22.039072,0.46825397,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9184,20.875,0,0
248,2024-10-29 04:08:00+09:00,25.1,25.5,23.200001,21.200001,22.1,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.130648,17.1,18.162394,57.051281,16.971916,59.462761,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9862,20.1528,0,0,19.751436,18.528694,0.56043957,18.438644,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.338,19.2778,0,0,20.299999,19.53602,0.56715508,20.879122,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5552,19.2085,0,0,20.799999,22.130648,0.50213676,22.008547,0.46855923,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9164,20.9028,0,0
249,2024-10-29 04:09:00+09:00,25,25.5,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.130648,16.299999,18.131868,57.081806,16.971916,59.584858,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9901,20.2363,0,0,19.703041,18.620268,0.56196583,18.408119,0.53083027,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3387,19.2778,0,0,20.299999,19.47497,0.56746033,20.879122,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5563,19.2085,0,0,20.799999,22.191698,0.50213676,22.100122,0.46855923,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9351,20.9585,0,0
250,2024-10-29 04:10:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.130648,16.200001,18.162394,57.448109,16.941391,59.706959,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9657,20.1528,0,0,19.751436,18.528694,0.56135532,18.438644,0.53083027,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3478,19.2642,0,0,20.299999,19.53602,0.56776558,20.879122,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5775,19.2222,0,0,20.799999,22.161173,0.50244202,22.069597,0.46794872,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9303,20.9722,0,0
251,2024-10-29 04:11:00+09:00,25,25.5,23.200001,21.200001,22.1,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.130648,16.6,18.162394,57.417583,16.880342,59.920635,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9855,20.1948,0,0,19.751436,18.620268,0.56105007,18.377594,0.53083027,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.353,19.25,0,0,20.299999,19.53602,0.56776558,20.879122,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5654,19.2222,0,0,20.6,22.191698,0.50274727,22.100122,0.46825397,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9277,20.875,0,0
252,2024-10-29 04:12:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.130648,16.1,18.162394,57.417583,16.880342,59.920635,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.977,20.2222,0,0,19.703041,18.589743,0.56166058,18.438644,0.53144077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3442,19.3613,0,0,20.299999,19.505495,0.56746033,21.031746,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5398,19.2085,0,0,20.6,22.191698,0.50274727,22.100122,0.46825397,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9191,20.8892,0,0
253,2024-10-29 04:13:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.130648,16.700001,18.131868,57.692307,16.880342,59.82906,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9853,20.1528,0,0,19.703041,18.559219,0.56196583,18.408119,0.53205128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3608,19.2915,0,0,20.299999,19.53602,0.56746033,20.879122,0.5054945,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5474,19.1665,0,0,20.799999,22.191698,0.50213676,22.069597,0.46825397,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9158,20.9028,0,0
254,2024-10-29 04:14:00+09:00,25,25.5,23.299999,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.161173,16.6,18.162394,57.844933,16.880342,59.89011,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9768,20.1665,0,0,19.703041,18.589743,0.56166058,18.438644,0.53113552,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3544,19.3057,0,0,20.299999,19.505495,0.56746033,20.879122,0.5054945,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5701,19.1392,0,0,20.799999,22.313797,0.50274727,22.069597,0.46825397,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9337,20.9448,0,0
255,2024-10-29 04:15:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.130648,16.200001,18.162394,57.844933,16.880342,59.89011,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9899,20.1528,0,0,19.703041,18.559219,0.56166058,18.408119,0.53205128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.338,19.3472,0,0,20.299999,19.505495,0.56746033,20.879122,0.5054945,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5666,19.1528,0,0,20.799999,22.191698,0.50274727,22.039072,0.46886448,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9243,20.875,0,0
256,2024-10-29 04:16:00+09:00,25,25.5,23.299999,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.130648,16.6,18.162394,58.089134,16.880342,59.82906,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.973,20.2222,0,0,19.703041,18.620268,0.56166058,18.408119,0.53266178,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3377,19.25,0,0,20.299999,19.505495,0.56776558,20.879122,0.50671551,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5684,19.1665,0,0,20.6,22.283272,0.50244202,22.069597,0.46855923,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.915,20.9307,0,0
257,2024-10-29 04:17:00+09:00,25.1,25.5,23.299999,21.200001,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.130648,16.5,18.131868,58.18071,16.880342,59.82906,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.987,20.2222,0,0,19.703041,18.620268,0.56196583,18.438644,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2041,19.3613,0,0,20.299999,19.47497,0.56746033,20.879122,0.506105,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5552,19.2363,0,0,20.799999,22.283272,0.50244202,22.069597,0.46855923,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7841,20.875,0,0
258,2024-10-29 04:18:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.130648,15.8,18.162394,58.18071,16.727716,59.89011,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9874,20.1528,0,0,19.654646,18.620268,0.55982906,18.347069,0.53205128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2011,19.2915,0,0,20.299999,19.505495,0.56746033,20.879122,0.50702076,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5478,19.2363,0,0,20.799999,22.313797,0.50335773,22.039072,0.46886448,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.929,20.9863,0,0
259,2024-10-29 04:19:00+09:00,25,25.5,23.299999,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.130648,16.200001,18.162394,58.18071,16.727716,59.89011,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9715,20.1948,0,0,19.703041,18.528694,0.56043957,18.438644,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3396,19.25,0,0,20.299999,19.505495,0.56746033,20.879122,0.50671551,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5682,19.1392,0,0,20.799999,22.130648,0.50427349,22.008547,0.46916973,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9177,20.8892,0,0
260,2024-10-29 04:20:00+09:00,25,25.5,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.130648,16.200001,18.162394,58.272282,16.727716,60.012211,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.978,20.1528,0,0,19.654646,18.528694,0.56043957,18.408119,0.53205128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3608,19.3335,0,0,20.299999,19.444445,0.56746033,20.879122,0.50702076,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5592,19.2363,0,0,20.6,22.313797,0.50396824,22.008547,0.46825397,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9197,20.9585,0,0
