,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
261,2024-10-29 04:21:00+09:00,25,25.5,23.200001,21.200001,22.1,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.130648,15.8,18.162394,58.089134,16.758242,60.012211,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9701,20.1392,0,0,19.654646,18.620268,0.56135532,18.408119,0.53266178,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3307,19.25,0,0,20.299999,19.505495,0.56715508,20.879122,0.50671551,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5558,19.1392,0,0,20.6,22.252747,0.50427349,22.039072,0.46855923,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.927,20.8892,0,0
262,2024-10-29 04:22:00+09:00,25,25.5,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.130648,15.8,18.162394,58.089134,16.727716,60.012211,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9828,20.1528,0,0,19.703041,18.589743,0.56105007,18.408119,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3444,19.3057,0,0,20.299999,19.53602,0.56746033,20.909645,0.50702076,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.562,19.1392,0,0,20.799999,22.313797,0.50427349,22.008547,0.46855923,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9343,20.8892,0,0
263,2024-10-29 04:23:00+09:00,25,25.5,23.299999,21.200001,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.130648,15.8,18.162394,58.119659,16.758242,60.134312,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9588,20.1807,0,0,19.654646,18.528694,0.56166058,18.347069,0.53205128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.366,19.2915,0,0,20.299999,19.53602,0.56746033,20.970695,0.50671551,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5508,19.1948,0,0,20.799999,22.252747,0.50457874,22.130648,0.46886448,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9363,20.8755,0,0
264,2024-10-29 04:24:00+09:00,25,25.5,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.130648,16.1,18.162394,58.028084,16.758242,60.103786,0.29981501,0.29981501,0,0,49.989498,0,23.5,0,1,0,1,0,0,1,0,0,0,0,0,0,19.9841,20.1528,0,0,19.654646,18.559219,0.56227108,18.438644,0.53235653,0,0,0,0,0,1,0,1,0,1,0,0,0,0,0,0,0,0,0,19.357,19.3613,0,0,20.200001,19.53602,0.56746033,20.970695,0.50671551,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5496,19.1665,0,0,20.799999,22.191698,0.50396824,22.100122,0.46886448,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9164,20.875,0,0
265,2024-10-29 04:25:00+09:00,25.1,25.5,23.200001,21.200001,22.1,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.039072,15.8,18.162394,58.089134,16.758242,59.95116,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9734,20.1255,0,0,19.703041,18.528694,0.56196583,18.438644,0.53205128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3444,19.25,0,0,20.200001,19.383394,0.56746033,20.909645,0.506105,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5723,19.1665,0,0,20.6,22.283272,0.50396824,22.069597,0.46916973,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9244,20.8892,0,0
266,2024-10-29 04:26:00+09:00,25,25.5,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.978022,15.8,18.162394,57.967033,16.758242,60.042736,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9734,20.167,0,0,19.703041,18.559219,0.56166058,18.408119,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3524,19.2778,0,0,20.200001,19.444445,0.56746033,20.94017,0.506105,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5666,19.1665,0,0,20.6,22.283272,0.50396824,22.069597,0.46916973,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.933,20.9722,0,0
267,2024-10-29 04:27:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.008547,16.200001,18.162394,57.967033,16.758242,60.042736,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9793,20.1255,0,0,19.654646,18.620268,0.56166058,18.438644,0.53113552,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3396,19.3613,0,0,20.299999,19.444445,0.56746033,20.909645,0.50671551,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5678,19.125,0,0,20.6,22.191698,0.50457874,22.039072,0.46886448,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7987,20.917,0,0
268,2024-10-29 04:28:00+09:00,25.1,25.5,23.200001,21.200001,22.1,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.008547,16.200001,18.131868,57.967033,16.849817,59.981686,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9715,20.1948,0,0,19.703041,18.620268,0.56196583,18.408119,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3251,19.25,0,0,20.299999,19.47497,0.56746033,20.848597,0.50579975,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5506,19.1392,0,0,20.799999,22.130648,0.50427349,22.008547,0.46886448,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.927,20.917,0,0
269,2024-10-29 04:29:00+09:00,25,25.5,23.200001,21.200001,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.008547,16.299999,18.131868,57.844933,16.849817,59.82906,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9768,20.1528,0,0,19.703041,18.528694,0.56227108,18.46917,0.53144077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3319,19.2642,0,0,20.200001,19.47497,0.56746033,20.848597,0.50579975,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5404,19.2085,0,0,20.799999,22.252747,0.50427349,22.039072,0.46886448,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7881,20.9028,0,0
270,2024-10-29 04:30:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.008547,16.200001,18.162394,57.814407,16.880342,59.737484,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9761,20.1807,0,0,19.703041,18.528694,0.56166058,18.438644,0.53205128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.346,19.3472,0,0,20.200001,19.505495,0.56868134,20.909645,0.50579975,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5478,19.1528,0,0,20.6,22.252747,0.50427349,22.039072,0.46886448,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7981,20.917,0,0
271,2024-10-29 04:31:00+09:00,25,25.5,23.200001,21.200001,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.008547,16.5,18.162394,57.814407,16.849817,59.82906,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9822,20.1528,0,0,19.703041,18.589743,0.56166058,18.377594,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.342,19.2915,0,0,20.200001,19.53602,0.5692918,20.94017,0.50579975,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5615,19.2085,0,0,20.6,22.130648,0.50457874,22.008547,0.46916973,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9138,20.9448,0,0
272,2024-10-29 04:32:00+09:00,25,25.5,23.200001,21.200001,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.008547,16.1,18.162394,57.814407,16.849817,59.82906,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9715,20.1948,0,0,19.703041,18.589743,0.56105007,18.438644,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3217,19.3335,0,0,20.200001,19.505495,0.56868134,20.94017,0.50671551,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5438,19.2363,0,0,20.6,22.191698,0.50457874,22.039072,0.46764347,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9124,20.9028,0,0
273,2024-10-29 04:33:00+09:00,25,25.5,23.200001,21.200001,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.039072,16.299999,18.131868,57.844933,16.849817,60.012211,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9642,20.1807,0,0,19.703041,18.528694,0.56166058,18.408119,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3433,19.3198,0,0,20.200001,19.505495,0.56868134,20.879122,0.50702076,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.538,19.2363,0,0,20.799999,22.252747,0.50427349,22.008547,0.46886448,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9184,20.917,0,0
274,2024-10-29 04:34:00+09:00,25,25.5,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.039072,16.299999,18.131868,57.814407,16.819292,60.134312,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9881,20.1948,0,0,19.654646,18.559219,0.55982906,18.408119,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3329,19.25,0,0,20.200001,19.505495,0.56868134,20.879122,0.50702076,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5358,19.1665,0,0,20.799999,22.283272,0.50335773,22.008547,0.46947498,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9064,20.8892,0,0
275,2024-10-29 04:35:00+09:00,25,25.5,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.039072,16.200001,18.131868,57.814407,16.758242,60.195358,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9694,20.1807,0,0,19.654646,18.620268,0.56135532,18.377594,0.53205128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3255,19.2778,0,0,20.200001,19.505495,0.56868134,20.879122,0.50763126,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5699,19.125,0,0,20.5,22.252747,0.50427349,22.039072,0.46825397,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9296,20.917,0,0
276,2024-10-29 04:36:00+09:00,25,25.5,23.200001,21.1,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.008547,16.5,18.162394,57.967033,16.758242,60.256409,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9688,20.1392,0,0,19.703041,18.650793,0.56013432,18.377594,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1943,19.2915,0,0,20.200001,19.505495,0.56837608,20.879122,0.50824177,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5632,19.1948,0,0,20.6,22.161173,0.50427349,22.039072,0.46825397,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7854,20.9448,0,0
277,2024-10-29 04:37:00+09:00,25,25.5,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.008547,16.299999,18.131868,58.119659,16.727716,60.103786,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9866,20.1807,0,0,19.703041,18.650793,0.56043957,18.408119,0.53174603,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3608,19.3472,0,0,20.200001,19.505495,0.56837608,20.879122,0.50824177,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5456,19.2085,0,0,20.6,22.161173,0.50396824,22.069597,0.46855923,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9231,20.9448,0,0
278,2024-10-29 04:38:00+09:00,25,25.5,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.039072,16.5,18.162394,58.089134,16.727716,60.103786,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9887,20.125,0,0,19.703041,18.498169,0.56043957,18.438644,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2039,19.3198,0,0,20.200001,19.505495,0.56868134,20.909645,0.50763126,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5501,19.1948,0,0,20.6,22.252747,0.50427349,22.069597,0.47069595,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9151,20.8755,0,0
279,2024-10-29 04:39:00+09:00,25,25.5,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.947496,16.299999,18.162394,58.028084,16.880342,60.134312,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9649,20.1392,0,0,19.703041,18.650793,0.56043957,18.438644,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3341,19.25,0,0,20.200001,19.413919,0.56837608,20.879122,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5558,19.2227,0,0,20.6,22.252747,0.50427349,22.069597,0.47069595,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9164,20.9028,0,0
280,2024-10-29 04:40:00+09:00,25,25.5,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.039072,16.200001,18.162394,58.119659,16.849817,59.95116,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9676,20.2085,0,0,19.703041,18.620268,0.55860806,18.408119,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3377,19.3613,0,0,20.200001,19.444445,0.56868134,20.879122,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5494,19.125,0,0,20.6,22.252747,0.50457874,22.039072,0.47069595,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7762,20.9585,0,0
281,2024-10-29 04:41:00+09:00,25,25.5,23.299999,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.008547,16.200001,18.162394,58.119659,16.849817,59.95116,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9782,20.167,0,0,19.751436,18.528694,0.56043957,18.438644,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1949,19.3613,0,0,20.200001,19.413919,0.56868134,20.848597,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5661,19.2227,0,0,20.6,22.161173,0.50335773,22.039072,0.4703907,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9184,20.9863,0,0
282,2024-10-29 04:42:00+09:00,25.1,25.5,23.200001,21.200001,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.008547,16.6,18.131868,57.997559,16.849817,59.82906,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9908,20.2222,0,0,19.703041,18.498169,0.56043957,18.408119,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3283,19.3472,0,0,20.200001,19.383394,0.56868134,20.879122,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5478,19.1948,0,0,20.799999,22.191698,0.50335773,22.100122,0.47008549,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9064,20.8755,0,0
283,2024-10-29 04:43:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.978022,16.700001,18.131868,57.967033,16.880342,59.737484,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.992,20.167,0,0,19.703041,18.620268,0.55860806,18.438644,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2198,19.2778,0,0,20.200001,19.383394,0.56868134,20.879122,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5622,19.1528,0,0,20.6,22.252747,0.50396824,22.069597,0.46916973,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9369,20.9028,0,0
284,2024-10-29 04:44:00+09:00,25,25.5,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.978022,16.6,18.162394,57.936508,16.880342,59.737484,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9615,20.1948,0,0,19.703041,18.620268,0.56043957,18.438644,0.53296703,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3349,19.25,0,0,20.200001,19.505495,0.56868134,20.879122,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5364,19.1948,0,0,20.6,22.252747,0.50396824,22.069597,0.46916973,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9077,20.9585,0,0
285,2024-10-29 04:45:00+09:00,25.1,25.299999,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.130648,16.6,18.162394,57.936508,16.880342,59.737484,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.978,20.2222,0,0,19.703041,18.589743,0.56043957,18.438644,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3522,19.3057,0,0,20.200001,19.352869,0.56868134,20.848597,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5637,19.1528,0,0,20.6,22.283272,0.50396824,22.039072,0.46947498,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7874,20.875,0,0
286,2024-10-29 04:46:00+09:00,25,25.5,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.039072,15.8,18.131868,58.028084,16.758242,59.737484,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9768,20.2363,0,0,19.703041,18.559219,0.55891331,18.438644,0.53266178,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2124,19.3057,0,0,20.200001,19.383394,0.56868134,20.879122,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5529,19.1807,0,0,20.9,22.344322,0.50396824,22.008547,0.46947498,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9264,20.8755,0,0
287,2024-10-29 04:47:00+09:00,25.1,25.5,23.200001,21.200001,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.978022,15.8,18.162394,57.967033,16.727716,59.737484,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9707,20.1528,0,0,19.703041,18.528694,0.56013432,18.377594,0.53205128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3438,19.3613,0,0,20.200001,19.383394,0.56868134,20.879122,0.50824177,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5403,19.2363,0,0,20.6,22.130648,0.50396824,22.008547,0.47008549,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9224,20.9863,0,0
288,2024-10-29 04:48:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.978022,16,18.162394,58.028084,16.758242,59.706959,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9768,20.1948,0,0,19.703041,18.620268,0.56043957,18.377594,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3512,19.3335,0,0,20.200001,19.383394,0.56837608,20.848597,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5564,19.2363,0,0,20.9,22.191698,0.50427349,22.039072,0.46855923,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9291,20.875,0,0
289,2024-10-29 04:49:00+09:00,25.1,25.299999,23.299999,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.008547,16.1,18.162394,57.967033,16.727716,59.645908,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9755,20.1392,0,0,19.703041,18.528694,0.55799755,18.408119,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3331,19.2778,0,0,20.200001,19.413919,0.56837608,20.879122,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5568,19.2363,0,0,20.799999,22.283272,0.50427349,21.947496,0.46916973,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9164,20.9307,0,0
290,2024-10-29 04:50:00+09:00,25,25.5,23.299999,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.039072,16,18.162394,57.783882,16.758242,59.462761,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9636,20.2085,0,0,19.703041,18.559219,0.56043957,18.438644,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3494,19.3613,0,0,20.200001,19.413919,0.56837608,20.879122,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5444,19.1948,0,0,20.6,22.161173,0.50457874,22.008547,0.46855923,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8033,20.9722,0,0
291,2024-10-29 04:51:00+09:00,25,25.5,23.299999,21.200001,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.008547,16,18.162394,57.814407,16.758242,59.34066,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9694,20.167,0,0,19.703041,18.559219,0.56043957,18.438644,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3476,19.3057,0,0,20.200001,19.413919,0.56868134,20.909645,0.50824177,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5364,19.1807,0,0,20.6,22.313797,0.50396824,22.100122,0.46825397,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7815,20.8892,0,0
292,2024-10-29 04:52:00+09:00,25,25.5,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.039072,16.200001,18.162394,57.783882,16.788767,59.249084,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9621,20.1948,0,0,19.703041,18.620268,0.56074482,18.46917,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3512,19.2778,0,0,20.200001,19.413919,0.56868134,20.879122,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5684,19.1528,0,0,20.799999,22.252747,0.50427349,22.039072,0.46916973,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8958,20.917,0,0
293,2024-10-29 04:53:00+09:00,25.1,25.299999,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.100122,15.8,18.162394,57.600731,16.758242,59.096458,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9594,20.1528,0,0,19.703041,18.589743,0.56043957,18.438644,0.53205128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3408,19.3057,0,0,20.200001,19.383394,0.56837608,20.848597,0.50824177,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5364,19.1948,0,0,20.6,22.252747,0.50427349,22.039072,0.46916973,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9131,20.917,0,0
294,2024-10-29 04:54:00+09:00,25,25.5,23.200001,21.200001,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.100122,15.8,18.162394,57.600731,16.758242,59.096458,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9575,20.1528,0,0,19.703041,18.620268,0.55982906,18.408119,0.53205128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3227,19.3057,0,0,20.200001,19.383394,0.56868134,20.909645,0.50854702,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5478,19.1665,0,0,20.6,22.252747,0.50427349,22.039072,0.46825397,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.925,20.9585,0,0
295,2024-10-29 04:55:00+09:00,25,25.5,23.200001,21.200001,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.008547,16.200001,18.162394,57.448109,16.758242,59.096458,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9661,20.1255,0,0,19.703041,18.589743,0.56013432,18.438644,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3488,19.2915,0,0,20.200001,19.383394,0.56837608,20.879122,0.50763126,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5506,19.2085,0,0,20.799999,22.283272,0.50396824,22.039072,0.46825397,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9283,20.9307,0,0
296,2024-10-29 04:56:00+09:00,25,25.5,23.200001,21.200001,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.008547,16.1,18.192919,57.448109,16.727716,59.035408,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9868,20.1528,0,0,19.654646,18.528694,0.56043957,18.438644,0.53205128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3323,19.2642,0,0,20.200001,19.383394,0.56837608,20.879122,0.50763126,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5608,19.1392,0,0,20.9,22.191698,0.50305252,22.039072,0.46855923,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9091,20.9585,0,0
297,2024-10-29 04:57:00+09:00,25,25.299999,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.161173,16,18.162394,57.417583,16.758242,59.065933,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9759,20.1948,0,0,19.703041,18.559219,0.55891331,18.377594,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3402,19.3198,0,0,20.200001,19.413919,0.56837608,20.909645,0.50763126,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5501,19.125,0,0,20.9,22.161173,0.50427349,22.100122,0.46794872,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9277,20.9448,0,0
298,2024-10-29 04:58:00+09:00,25,25.5,23.200001,21.200001,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.008547,16.1,18.162394,57.448109,16.758242,59.096458,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9588,20.1807,0,0,19.703041,18.528694,0.56013432,18.408119,0.53144077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3438,19.3613,0,0,20.200001,19.444445,0.56868134,20.818071,0.50732601,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5666,19.2085,0,0,20.6,22.161173,0.50427349,22.100122,0.46794872,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9211,20.9307,0,0
299,2024-10-29 04:59:00+09:00,25.1,25.299999,23.299999,21.200001,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.008547,15.6,18.162394,57.295483,16.758242,59.065933,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.974,20.2363,0,0,19.703041,18.589743,0.56013432,18.438644,0.53052502,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3433,19.3613,0,0,20.200001,19.322344,0.56837608,20.909645,0.50854702,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5364,19.2227,0,0,20.6,22.161173,0.50305252,22.008547,0.46825397,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7762,20.9448,0,0
300,2024-10-29 05:00:00+09:00,25,25.5,23.299999,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.008547,16.1,18.162394,57.295483,16.758242,59.065933,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.972,20.2363,0,0,19.751436,18.589743,0.56013432,18.408119,0.52930405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3522,19.3472,0,0,20.200001,19.413919,0.56837608,20.848597,0.50854702,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5564,19.1392,0,0,20.6,22.191698,0.50366299,22.069597,0.46825397,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9231,20.917,0,0
301,2024-10-29 05:01:00+09:00,25,25.5,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.039072,15.8,18.162394,57.142857,16.788767,59.065933,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9743,20.1528,0,0,19.703041,18.589743,0.56043957,18.408119,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3285,19.3613,0,0,20.200001,19.47497,0.5692918,20.879122,0.50702076,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5701,19.209,0,0,20.9,22.252747,0.50335773,22.039072,0.46855923,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9164,20.8755,0,0
302,2024-10-29 05:02:00+09:00,25,25.5,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.008547,16.200001,18.162394,57.203907,16.727716,59.004883,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9509,20.1807,0,0,19.751436,18.559219,0.56043957,18.438644,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3402,19.3613,0,0,20.200001,19.444445,0.56868134,20.879122,0.50702076,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5501,19.1392,0,0,20.6,22.191698,0.50396824,22.039072,0.46855923,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8966,20.9863,0,0
303,2024-10-29 05:03:00+09:00,25,25.5,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.008547,16.200001,18.131868,57.051281,16.758242,58.821735,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9588,20.1392,0,0,19.703041,18.528694,0.56043957,18.408119,0.52930405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3405,19.3198,0,0,20.200001,19.413919,0.56837608,20.879122,0.50702076,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.557,19.1807,0,0,20.799999,22.161173,0.50427349,21.947496,0.46886448,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7835,20.9863,0,0
304,2024-10-29 05:04:00+09:00,24.799999,25.5,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.039072,15.8,18.131868,57.081806,16.788767,58.699635,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9682,20.167,0,0,19.654646,18.620268,0.56043957,18.408119,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2161,19.2642,0,0,20.200001,19.47497,0.56837608,20.909645,0.50732601,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5238,19.125,0,0,20.6,22.252747,0.50366299,22.008547,0.46855923,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9297,20.9585,0,0
305,2024-10-29 05:05:00+09:00,25.1,25.299999,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.008547,15.8,18.162394,56.868134,16.727716,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9521,20.1255,0,0,19.703041,18.559219,0.56074482,18.408119,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3392,19.3472,0,0,20.200001,19.47497,0.56837608,20.909645,0.50732601,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5534,19.2363,0,0,20.9,22.252747,0.50396824,22.008547,0.46916973,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9164,20.8892,0,0
306,2024-10-29 05:06:00+09:00,25,25.5,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.008547,15.8,18.162394,56.92918,16.758242,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9569,20.1528,0,0,19.703041,18.589743,0.56043957,18.377594,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3368,19.2778,0,0,20.200001,19.383394,0.56837608,20.879122,0.50671551,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.533,19.1528,0,0,20.799999,22.252747,0.50396824,22.008547,0.46916973,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9124,20.8755,0,0
307,2024-10-29 05:07:00+09:00,25,25.5,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.039072,15.6,18.162394,56.959705,16.758242,58.485958,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9377,20.1392,0,0,19.703041,18.620268,0.56043957,18.438644,0.52930405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3442,19.3613,0,0,20.200001,19.352869,0.56837608,20.879122,0.506105,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5394,19.1392,0,0,20.799999,22.191698,0.50396824,22.039072,0.46794872,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9085,20.9307,0,0
308,2024-10-29 05:08:00+09:00,25.1,25.299999,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.008547,15.6,18.162394,56.959705,16.758242,58.485958,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9527,20.1392,0,0,19.751436,18.559219,0.56043957,18.408119,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3335,19.2642,0,0,20.200001,19.47497,0.56837608,20.63492,0.50702076,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5501,19.1807,0,0,20.799999,22.252747,0.50427349,21.947496,0.46886448,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8953,20.917,0,0
309,2024-10-29 05:09:00+09:00,25,25.5,23.299999,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.008547,16,18.162394,56.92918,16.758242,58.394382,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9667,20.1807,0,0,19.751436,18.589743,0.56013432,18.408119,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3101,19.3472,0,0,20.200001,19.53602,0.56868134,20.757021,0.50702076,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5523,19.167,0,0,20.6,22.252747,0.50335773,22.039072,0.46733822,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8087,20.9028,0,0
310,2024-10-29 05:10:00+09:00,25,25.5,23.200001,21.200001,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.008547,15.6,18.162394,56.746033,16.727716,58.272282,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9569,20.1392,0,0,19.703041,18.559219,0.56074482,18.438644,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3476,19.2915,0,0,20.200001,19.53602,0.56868134,20.757021,0.50702076,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5598,19.1948,0,0,20.6,22.252747,0.50457874,22.069597,0.46733822,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9051,20.875,0,0
311,2024-10-29 05:11:00+09:00,25,25.299999,23.200001,21.200001,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.008547,15.6,18.162394,56.654457,16.788767,58.119659,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9603,20.1807,0,0,19.703041,18.528694,0.56043957,18.408119,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3177,19.3198,0,0,20.200001,19.383394,0.56837608,20.757021,0.50732601,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5324,19.125,0,0,20.6,22.252747,0.50457874,22.069597,0.46733822,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7861,20.9307,0,0
312,2024-10-29 05:12:00+09:00,25,25.5,23.200001,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,17.008547,16.200001,18.162394,56.654457,16.758242,58.150185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9509,20.2363,0,0,19.751436,18.589743,0.56043957,18.438644,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3261,19.3198,0,0,20.200001,19.413919,0.56868134,20.695971,0.50702076,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5484,19.2363,0,0,20.6,22.252747,0.50457874,21.916971,0.46794872,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9164,20.9722,0,0
313,2024-10-29 05:13:00+09:00,25,25.5,23.200001,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.978022,15.6,18.162394,56.654457,16.758242,58.150185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9816,20.1392,0,0,19.703041,18.559219,0.56043957,18.377594,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.353,19.2778,0,0,20.200001,19.413919,0.56868134,20.695971,0.506105,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5386,19.1392,0,0,20.799999,22.191698,0.50396824,21.886446,0.46733822,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7788,20.9585,0,0
314,2024-10-29 05:14:00+09:00,25,25.299999,23.299999,21.200001,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.886446,15.8,18.162394,56.684982,16.758242,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.959,20.1528,0,0,19.751436,18.589743,0.56043957,18.438644,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3313,19.2642,0,0,20.200001,19.352869,0.56868134,20.695971,0.50702076,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5506,19.209,0,0,20.799999,22.191698,0.50396824,21.886446,0.46733822,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9198,20.9585,0,0
315,2024-10-29 05:15:00+09:00,25,25.299999,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.855923,15.3,18.131868,56.654457,16.727716,58.211235,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,1,0,0,0,0,0,0,19.9561,20.1528,0,0,19.751436,18.620268,0.56043957,18.438644,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3586,19.2778,0,0,20.200001,19.47497,0.56868134,20.665445,0.50671551,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5308,19.125,0,0,20.6,22.252747,0.50396824,21.916971,0.46764347,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9111,20.9448,0,0
316,2024-10-29 05:16:00+09:00,25,25.299999,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.855923,15.8,18.131868,56.654457,16.727716,58.089134,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9615,20.1807,0,0,19.703041,18.589743,0.56013432,18.438644,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3426,19.2778,0,0,20.200001,19.352869,0.56868134,20.848597,0.50732601,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5427,19.2363,0,0,20.6,22.191698,0.50366299,22.069597,0.46703297,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9284,20.9028,0,0
317,2024-10-29 05:17:00+09:00,25,25.299999,23.200001,21.200001,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.886446,15.6,18.162394,56.410255,16.758242,57.936508,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9584,20.1807,0,0,19.703041,18.528694,0.56043957,18.438644,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3396,19.25,0,0,20.200001,19.352869,0.5692918,20.879122,0.50579975,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5456,19.1528,0,0,20.799999,22.252747,0.50366299,22.039072,0.46794872,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9184,20.917,0,0
318,2024-10-29 05:18:00+09:00,24.799999,25.5,23.200001,21.200001,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.855923,16.1,18.162394,56.349205,16.758242,57.814407,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9329,20.2085,0,0,19.703041,18.528694,0.56043957,18.438644,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3341,19.3057,0,0,20.200001,19.352869,0.5692918,20.879122,0.50579975,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5478,19.2085,0,0,20.6,22.191698,0.50366299,22.069597,0.46733822,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9118,20.9863,0,0
319,2024-10-29 05:19:00+09:00,25,25.299999,23.200001,21.200001,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.886446,16,18.162394,56.166058,16.727716,57.814407,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9538,20.2222,0,0,19.654646,18.559219,0.55952381,18.408119,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3347,19.2915,0,0,20.200001,19.444445,0.56807083,20.604395,0.50702076,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5398,19.2363,0,0,20.9,22.252747,0.50366299,22.008547,0.46764347,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9064,20.9585,0,0
320,2024-10-29 05:20:00+09:00,24.799999,25.299999,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.886446,15.6,18.131868,56.196583,16.727716,57.814407,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9557,20.1528,0,0,19.751436,18.559219,0.56105007,18.408119,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3368,19.3057,0,0,20.200001,19.444445,0.5692918,20.818071,0.506105,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5198,19.125,0,0,20.6,22.252747,0.50366299,22.008547,0.46764347,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9171,20.8892,0,0
321,2024-10-29 05:21:00+09:00,25,25.299999,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.855923,15.8,18.131868,56.196583,16.727716,57.814407,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.974,20.1528,0,0,19.703041,18.620268,0.56196583,18.438644,0.52930405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.346,19.25,0,0,20.200001,19.383394,0.56868134,20.695971,0.50457874,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5324,19.1665,0,0,20.6,22.252747,0.50244202,21.886446,0.46581196,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9291,20.9028,0,0
322,2024-10-29 05:22:00+09:00,25,25.299999,23.200001,21.200001,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.886446,15.8,17.887669,56.013432,16.758242,57.661781,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9561,20.2363,0,0,19.703041,18.589743,0.56135532,18.408119,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3347,19.3472,0,0,20.200001,19.352869,0.56837608,20.757021,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5478,19.125,0,0,20.6,22.191698,0.50305252,22.039072,0.46642246,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9051,20.9722,0,0
323,2024-10-29 05:23:00+09:00,25,25.299999,23.200001,21.200001,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.886446,15.6,18.223444,55.952381,16.758242,57.783882,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9694,20.1948,0,0,19.703041,18.559219,0.56105007,18.438644,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3546,19.3335,0,0,20.200001,19.383394,0.56868134,20.726496,0.50579975,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5456,19.1392,0,0,20.799999,22.161173,0.50244202,22.039072,0.46581196,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7801,20.917,0,0
324,2024-10-29 05:24:00+09:00,25,25.299999,23.200001,21.200001,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.886446,15.8,18.040293,55.982906,16.697191,57.875458,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,1,0,0,0,0,0,0,0,19.9709,20.2085,0,0,19.703041,18.528694,0.56135532,18.408119,0.53083027,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3353,19.3198,0,0,20.200001,19.383394,0.56868134,20.726496,0.50579975,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5334,19.2363,0,0,20.799999,22.191698,0.50274727,21.916971,0.46581196,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8,20.9307,0,0
325,2024-10-29 05:25:00+09:00,25,25.299999,23.200001,21.200001,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.886446,15.8,18.131868,55.860806,16.758242,57.722832,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9584,20.167,0,0,19.703041,18.620268,0.56166058,18.377594,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3261,19.3057,0,0,20.200001,19.383394,0.56715508,20.695971,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5501,19.2222,0,0,20.799999,22.191698,0.50274727,21.916971,0.46581196,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7947,20.875,0,0
