,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
326,2024-10-29 05:26:00+09:00,25,25.299999,23.200001,21.200001,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.855923,15.8,18.131868,55.860806,16.758242,57.722832,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.949,20.1255,0,0,19.703041,18.620268,0.56196583,18.408119,0.53083027,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3273,19.2778,0,0,20.200001,19.383394,0.56776558,20.757021,0.50579975,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.546,19.1392,0,0,20.9,22.191698,0.50305252,21.916971,0.46794872,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9297,20.9028,0,0
327,2024-10-29 05:27:00+09:00,25,25.299999,23.200001,21.200001,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.886446,16,18.162394,55.982906,16.758242,57.814407,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.949,20.1807,0,0,19.703041,18.620268,0.56166058,18.408119,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3438,19.2642,0,0,20.200001,19.383394,0.56776558,20.726496,0.5054945,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5501,19.1528,0,0,20.799999,22.252747,0.50244202,21.855923,0.46733822,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9323,20.9307,0,0
328,2024-10-29 05:28:00+09:00,25,25.5,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.916971,15.6,18.162394,55.891331,16.758242,57.783882,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9435,20.1948,0,0,19.654646,18.559219,0.56166058,18.438644,0.52930405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3632,19.3613,0,0,20.200001,19.383394,0.56715508,20.757021,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5438,19.1807,0,0,20.799999,22.252747,0.50274727,21.886446,0.46642246,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7814,20.875,0,0
329,2024-10-29 05:29:00+09:00,25,25.5,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.916971,15.8,18.131868,55.860806,16.727716,57.814407,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.959,20.1392,0,0,19.654646,18.589743,0.56013432,18.408119,0.53083027,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3494,19.3198,0,0,20.200001,19.383394,0.56746033,20.726496,0.504884,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5324,19.2227,0,0,20.799999,22.191698,0.50091576,21.886446,0.46642246,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7854,20.8755,0,0
330,2024-10-29 05:30:00+09:00,25,25.5,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.886446,16.200001,18.162394,55.860806,16.758242,57.936508,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.953,20.167,0,0,19.654646,18.620268,0.5631868,18.408119,0.53113552,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2124,19.3335,0,0,20.200001,19.383394,0.56746033,20.695971,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5466,19.2222,0,0,20.799999,22.252747,0.50122101,21.886446,0.46581196,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7888,20.9165,0,0
331,2024-10-29 05:31:00+09:00,25,25.299999,23.200001,21.200001,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.886446,16.1,18.162394,55.891331,16.758242,57.905983,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9569,20.1948,0,0,19.654646,18.620268,0.56288155,18.408119,0.53113552,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3492,19.3057,0,0,20.200001,19.383394,0.56746033,20.695971,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.525,19.1392,0,0,20.9,22.252747,0.50091576,21.855923,0.46642246,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9177,20.875,0,0
332,2024-10-29 05:32:00+09:00,24.799999,25.5,23.200001,21.200001,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.886446,16.200001,18.070818,55.982906,16.758242,57.936508,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9575,20.1528,0,0,19.703041,18.559219,0.56288155,18.438644,0.53205128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2063,19.3472,0,0,20.200001,19.383394,0.56746033,20.695971,0.504884,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.545,19.1392,0,0,20.6,22.252747,0.50122101,21.886446,0.46642246,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7901,20.9448,0,0
333,2024-10-29 05:33:00+09:00,25,25.5,23.200001,21.200001,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.886446,16.200001,17.979242,56.166058,16.727716,57.905983,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9331,20.1392,0,0,19.654646,18.559219,0.56288155,18.408119,0.53205128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3433,19.2915,0,0,20.200001,19.413919,0.56746033,20.757021,0.504884,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5272,19.2085,0,0,20.799999,22.252747,0.50122101,21.886446,0.46642246,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9071,20.9028,0,0
334,2024-10-29 05:34:00+09:00,25,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.886446,15.8,18.131868,56.135532,16.758242,57.814407,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9316,20.2363,0,0,19.654646,18.620268,0.5631868,18.377594,0.53266178,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3387,19.2915,0,0,20.200001,19.261293,0.56746033,20.726496,0.5054945,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5318,19.2222,0,0,20.799999,22.283272,0.50122101,21.916971,0.46581196,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9197,20.8892,0,0
335,2024-10-29 05:35:00+09:00,25,25.299999,23.200001,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.916971,16.200001,18.131868,56.135532,16.758242,57.814407,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9544,20.1948,0,0,19.703041,18.498169,0.56135532,18.377594,0.53296703,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3488,19.2642,0,0,20.200001,19.413919,0.56715508,20.757021,0.5054945,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5302,19.2085,0,0,20.6,22.191698,0.5006105,21.916971,0.46672771,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8033,20.9863,0,0
336,2024-10-29 05:36:00+09:00,25,25.299999,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.886446,16.1,18.192919,56.135532,16.727716,57.905983,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9383,20.2085,0,0,19.654646,18.620268,0.5631868,18.438644,0.53205128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3307,19.3613,0,0,20.200001,19.383394,0.56746033,20.757021,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5524,19.2085,0,0,20.799999,22.252747,0.49969475,21.916971,0.46642246,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.806,20.9448,0,0
337,2024-10-29 05:37:00+09:00,25,25.299999,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.886446,16.200001,18.192919,56.135532,16.758242,57.936508,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9306,20.2085,0,0,19.654646,18.620268,0.56349205,18.438644,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3325,19.3335,0,0,20.200001,19.413919,0.56746033,20.757021,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5478,19.2085,0,0,20.6,22.191698,0.5,21.886446,0.46672771,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9125,20.9863,0,0
338,2024-10-29 05:38:00+09:00,25,25.299999,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.886446,16.299999,18.131868,56.196583,16.758242,57.997559,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9431,20.1255,0,0,19.751436,18.528694,0.56257629,18.408119,0.53266178,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3392,19.3198,0,0,20.200001,19.383394,0.56715508,20.726496,0.50396824,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5444,19.1807,0,0,20.6,22.252747,0.50030525,21.916971,0.4648962,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8001,20.9307,0,0
339,2024-10-29 05:39:00+09:00,25,25.299999,23.200001,21.200001,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.886446,15.8,18.162394,56.166058,16.758242,58.028084,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.949,20.2222,0,0,19.654646,18.559219,0.5631868,18.408119,0.53357754,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3368,19.3613,0,0,20.200001,19.383394,0.56746033,20.604395,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5511,19.2227,0,0,20.6,22.252747,0.5,21.886446,0.46642246,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7954,20.8892,0,0
340,2024-10-29 05:40:00+09:00,25,25.5,23.200001,21.200001,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.947496,16.200001,18.162394,56.166058,16.758242,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9417,20.1528,0,0,19.654646,18.620268,0.56288155,18.46917,0.53205128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3359,19.3613,0,0,20.200001,19.383394,0.56746033,20.604395,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5256,19.2222,0,0,20.6,22.252747,0.5,21.886446,0.46642246,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7921,20.9028,0,0
341,2024-10-29 05:41:00+09:00,25,25.299999,23.200001,21.200001,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.916971,16.200001,18.162394,56.288155,16.758242,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9444,20.1948,0,0,19.654646,18.559219,0.56288155,18.438644,0.53266178,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3353,19.3472,0,0,20.200001,19.413919,0.56776558,20.695971,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5358,19.2222,0,0,20.799999,22.252747,0.50030525,21.886446,0.46642246,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7841,20.9585,0,0
342,2024-10-29 05:42:00+09:00,25,25.299999,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.916971,15.8,18.162394,56.410255,16.575092,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9523,20.2085,0,0,19.654646,18.559219,0.56288155,18.438644,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3433,19.3472,0,0,20.200001,19.383394,0.56746033,20.726496,0.50396824,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5513,19.2227,0,0,20.799999,22.252747,0.49969475,21.916971,0.46642246,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9131,20.875,0,0
343,2024-10-29 05:43:00+09:00,25,25.299999,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.886446,16.200001,18.040293,56.562881,16.636141,58.272282,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9484,20.2222,0,0,19.654646,18.620268,0.5631868,18.408119,0.53266178,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3313,19.3057,0,0,20.200001,19.383394,0.56746033,20.57387,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5352,19.2085,0,0,20.6,22.252747,0.5,21.916971,0.46642246,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8073,20.9307,0,0
344,2024-10-29 05:44:00+09:00,25,25.299999,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.764347,16.1,18.040293,56.532356,16.575092,58.272282,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9484,20.1255,0,0,19.654646,18.650793,0.56227108,18.408119,0.53266178,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2079,19.2778,0,0,20.200001,19.291819,0.56715508,20.726496,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5552,19.2085,0,0,20.799999,22.252747,0.5006105,21.886446,0.46672771,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7861,20.9863,0,0
345,2024-10-29 05:45:00+09:00,25,25.299999,23.200001,21.200001,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.733822,16.1,18.070818,56.532356,16.666666,58.485958,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9304,20.2085,0,0,19.654646,18.589743,0.56288155,18.408119,0.53113552,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3576,19.3057,0,0,20.200001,19.291819,0.56715508,20.726496,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5472,19.2085,0,0,20.6,22.252747,0.5,21.886446,0.46581196,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7861,20.9722,0,0
346,2024-10-29 05:46:00+09:00,24.799999,25.299999,23.200001,21.200001,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.733822,15.5,18.070818,56.532356,16.636141,58.455433,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9364,20.2085,0,0,19.654646,18.528694,0.56166058,18.438644,0.53083027,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3556,19.3613,0,0,20.200001,19.352869,0.56746033,20.726496,0.50396824,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5272,19.2222,0,0,20.9,22.252747,0.5,21.886446,0.46581196,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7927,20.9448,0,0
347,2024-10-29 05:47:00+09:00,25,25.299999,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.733822,15.5,17.948717,56.37973,16.483517,58.302807,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9318,20.167,0,0,19.654646,18.589743,0.5631868,18.408119,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3387,19.3335,0,0,20.200001,19.383394,0.56715508,20.726496,0.50457874,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5312,19.125,0,0,20.9,22.252747,0.50030525,21.916971,0.46642246,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7795,20.875,0,0
348,2024-10-29 05:48:00+09:00,25,25.299999,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.733822,15.5,17.948717,56.37973,16.483517,58.302807,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9538,20.2363,0,0,19.606253,18.559219,0.56196583,18.438644,0.53083027,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.338,19.3335,0,0,20.200001,19.383394,0.56746033,20.726496,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.534,19.2222,0,0,20.6,22.252747,0.50030525,21.886446,0.46672771,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9363,20.9448,0,0
349,2024-10-29 05:49:00+09:00,25,25.299999,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.642246,15.8,18.040293,56.440781,16.514042,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9417,20.1255,0,0,19.606253,18.620268,0.56196583,18.438644,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1983,19.3057,0,0,20.200001,19.383394,0.56776558,20.757021,0.50457874,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5284,19.1948,0,0,20.9,22.252747,0.50030525,21.916971,0.46672771,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7754,20.9448,0,0
350,2024-10-29 05:50:00+09:00,25,25.299999,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.520147,16,18.040293,56.410255,16.636141,57.814407,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9638,20.167,0,0,19.606253,18.650793,0.56166058,18.377594,0.52930405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3325,19.2778,0,0,20.200001,19.383394,0.56715508,20.757021,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5404,19.2363,0,0,20.6,22.252747,0.5006105,21.916971,0.4648962,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7921,20.9165,0,0
351,2024-10-29 05:51:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.520147,16.200001,18.040293,56.257629,16.575092,57.844933,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9358,20.2363,0,0,19.606253,18.589743,0.5631868,18.347069,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2063,19.2778,0,0,20.200001,19.383394,0.56746033,20.757021,0.50396824,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5518,19.1665,0,0,20.799999,22.252747,0.5,21.916971,0.4648962,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9111,20.9448,0,0
352,2024-10-29 05:52:00+09:00,24.799999,25.299999,23.200001,21.200001,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.520147,15.6,18.040293,56.288155,16.483517,57.600731,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9358,20.1948,0,0,19.606253,18.620268,0.56135532,18.438644,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2176,19.3613,0,0,20.200001,19.383394,0.56776558,20.695971,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5243,19.1665,0,0,20.9,22.252747,0.5,21.916971,0.46520145,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7968,20.8755,0,0
353,2024-10-29 05:53:00+09:00,25,25.299999,23.200001,21.200001,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.459097,15.8,17.979242,56.135532,16.483517,57.509159,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9337,20.2085,0,0,19.606253,18.650793,0.56196583,18.408119,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3365,19.2778,0,0,20.200001,19.383394,0.56776558,20.695971,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5146,19.1528,0,0,20.9,22.252747,0.50091576,21.916971,0.46367523,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7854,20.9585,0,0
354,2024-10-29 05:54:00+09:00,24.799999,25.299999,23.200001,21.1,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.520147,15.8,17.979242,56.135532,16.544567,57.661781,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.935,20.1528,0,0,19.606253,18.620268,0.56166058,18.438644,0.52930405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3335,19.2778,0,0,20.200001,19.261293,0.56715508,20.726496,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.525,19.125,0,0,20.799999,22.252747,0.5006105,21.916971,0.46367523,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.935,20.875,0,0
355,2024-10-29 05:55:00+09:00,24.799999,25.5,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.550671,16.200001,17.948717,56.166058,16.544567,57.631256,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9444,20.1392,0,0,19.606253,18.559219,0.56196583,18.438644,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.354,19.3057,0,0,20.200001,19.23077,0.56715508,20.695971,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.537,19.1528,0,0,20.799999,22.252747,0.5006105,21.916971,0.46367523,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9271,20.9722,0,0
356,2024-10-29 05:56:00+09:00,24.799999,25.299999,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.642246,15.8,17.948717,56.166058,16.544567,57.631256,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9563,20.167,0,0,19.606253,18.559219,0.5637973,18.438644,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3466,19.3472,0,0,20.200001,19.383394,0.56746033,20.757021,0.50396824,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5301,19.2227,0,0,20.799999,22.252747,0.50030525,21.916971,0.46520145,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7901,20.875,0,0
357,2024-10-29 05:57:00+09:00,24.799999,25.299999,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.642246,15.6,18.040293,56.166058,16.514042,57.814407,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9523,20.1392,0,0,19.606253,18.620268,0.56807083,18.438644,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3482,19.2915,0,0,20.200001,19.383394,0.56715508,20.726496,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5268,19.2085,0,0,20.799999,22.252747,0.5,21.916971,0.4648962,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9389,20.9028,0,0
358,2024-10-29 05:58:00+09:00,25,25.299999,23.200001,21.200001,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.459097,15.6,17.918194,56.135532,16.575092,57.661781,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,1,0,0,0,0,0,0,19.9337,20.125,0,0,19.654646,18.620268,0.57203907,18.438644,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1943,19.25,0,0,20.200001,19.383394,0.56715508,20.726496,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5398,19.2085,0,0,20.6,22.252747,0.49969475,21.916971,0.4648962,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7973,20.8892,0,0
359,2024-10-29 05:59:00+09:00,25,25.299999,23.200001,21.200001,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.550671,15.6,17.948717,56.043957,16.544567,57.570206,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,1,0,0,0,0,0,0,19.9251,20.1528,0,0,19.654646,18.528694,0.57356533,18.408119,0.52930405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3504,19.3198,0,0,20.200001,19.322344,0.56715508,20.726496,0.50396824,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5312,19.1528,0,0,20.6,22.252747,0.49969475,21.916971,0.4648962,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9402,20.9448,0,0
360,2024-10-29 06:00:00+09:00,25,25.299999,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.489622,15.8,18.070818,56.074482,16.514042,57.387058,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9256,20.1948,0,0,19.654646,18.589743,0.57722832,18.408119,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3448,19.3057,0,0,20.200001,19.352869,0.56715508,20.63492,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5302,19.1665,0,0,20.6,22.252747,0.5,21.886446,0.46550671,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7973,20.9722,0,0
361,2024-10-29 06:01:00+09:00,24.799999,25.299999,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.489622,15.8,18.070818,56.074482,16.514042,57.387058,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.941,20.2222,0,0,19.654646,18.589743,0.5818071,18.408119,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2103,19.3198,0,0,20.200001,19.23077,0.56776558,20.604395,0.50335773,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5186,19.125,0,0,20.799999,22.252747,0.5,21.916971,0.46520145,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7913,20.9722,0,0
362,2024-10-29 06:02:00+09:00,25,25.299999,23.200001,21.200001,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.428572,16,17.979242,56.196583,16.636141,57.539684,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9364,20.2085,0,0,19.606253,18.528694,0.59035408,18.377594,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3267,19.2642,0,0,20.200001,19.383394,0.56654457,20.543346,0.50274727,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.521,19.2222,0,0,20.799999,22.252747,0.50030525,21.886446,0.46550671,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7907,20.8755,0,0
363,2024-10-29 06:03:00+09:00,25,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.428572,16.1,18.070818,56.135532,16.666666,57.722832,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9322,20.1528,0,0,19.606253,18.559219,0.59493286,18.408119,0.53083027,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3414,19.3472,0,0,20.200001,19.383394,0.56593407,20.604395,0.50305252,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5534,19.1392,0,0,20.6,22.252747,0.50030525,21.916971,0.46520145,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9303,20.9863,0,0
364,2024-10-29 06:04:00+09:00,25,25.299999,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.428572,16.1,17.979242,56.013432,16.575092,57.509159,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.927,20.167,0,0,19.606253,18.620268,0.59981686,18.408119,0.53083027,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3438,19.3613,0,0,20.200001,19.413919,0.56623932,20.63492,0.50335773,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.541,19.2222,0,0,20.799999,22.252747,0.50030525,21.916971,0.4648962,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9389,20.9307,0,0
365,2024-10-29 06:05:00+09:00,24.799999,25.299999,23.200001,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.489622,15.8,18.131868,55.891331,16.544567,57.387058,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9343,20.1528,0,0,19.606253,18.620268,0.5995116,18.438644,0.53266178,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3414,19.3613,0,0,20.200001,19.383394,0.56684982,20.757021,0.50213676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5427,19.1665,0,0,20.6,22.252747,0.50030525,21.886446,0.46520145,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7955,20.9585,0,0
366,2024-10-29 06:06:00+09:00,25,25.299999,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.550671,16.1,18.070818,55.860806,16.697191,57.600731,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9306,20.2363,0,0,19.654646,18.498169,0.60592186,18.408119,0.53052502,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2149,19.3472,0,0,20.200001,19.383394,0.56684982,20.757021,0.50213676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5334,19.2227,0,0,20.6,22.191698,0.49877899,21.886446,0.46459095,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8106,20.9028,0,0
367,2024-10-29 06:07:00+09:00,25,25.299999,23.200001,21.200001,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.2,24.800001,0,0,0,0,16.428572,15.6,17.948717,55.83028,16.666666,57.783882,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.941,20.2222,0,0,19.654646,18.467644,0.61141636,18.408119,0.53205128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2057,19.3613,0,0,20.200001,19.322344,0.56623932,20.726496,0.50274727,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5404,19.2222,0,0,20.6,22.252747,0.49908424,21.916971,0.4648962,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7954,20.9028,0,0
368,2024-10-29 06:08:00+09:00,25,25.299999,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.459097,16,17.857143,55.708179,16.636141,57.875458,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9283,20.1948,0,0,19.654646,18.650793,0.6153846,18.438644,0.53266178,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1897,19.3057,0,0,20.200001,19.383394,0.56623932,20.604395,0.50335773,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5208,19.2222,0,0,20.6,22.252747,0.49908424,21.916971,0.4648962,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9382,20.9307,0,0
369,2024-10-29 06:09:00+09:00,24.799999,25.299999,23.200001,21.200001,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.489622,16.200001,18.070818,55.860806,16.544567,58.089134,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9209,20.1392,0,0,19.654646,18.711843,0.62210011,18.408119,0.53174603,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3387,19.2915,0,0,20.200001,19.291819,0.56593407,20.726496,0.50335773,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5348,19.1948,0,0,20.6,22.252747,0.49877899,21.886446,0.4648962,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7974,20.9448,0,0
370,2024-10-29 06:10:00+09:00,25,25.299999,23.200001,21.200001,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.550671,16.200001,18.070818,55.860806,16.544567,57.814407,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9358,20.2363,0,0,19.654646,18.681318,0.62820511,18.408119,0.53266178,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.351,19.3198,0,0,20.200001,19.383394,0.56623932,20.695971,0.50305252,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5438,19.1948,0,0,20.799999,22.252747,0.49877899,21.886446,0.46398045,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9237,20.9448,0,0
371,2024-10-29 06:11:00+09:00,25,25.299999,23.200001,21.200001,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.520147,16.1,17.979242,55.708179,16.666666,57.783882,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9502,20.1948,0,0,19.606253,18.620268,0.63369965,18.408119,0.53174603,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3604,19.3472,0,0,20.200001,19.261293,0.56623932,20.726496,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5198,19.1665,0,0,20.6,22.283272,0.49877899,21.886446,0.46398045,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8054,20.9585,0,0
372,2024-10-29 06:12:00+09:00,25,25.299999,23.200001,21.200001,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.520147,16.200001,17.979242,55.708179,16.666666,57.814407,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9285,20.1807,0,0,19.606253,18.620268,0.63492062,18.408119,0.53174603,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3199,19.25,0,0,20.200001,19.261293,0.56623932,20.726496,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5368,19.1948,0,0,20.799999,22.252747,0.49908424,21.916971,0.46398045,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.808,20.9028,0,0
373,2024-10-29 06:13:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.2,24.800001,0,0,0,0,16.459097,15.8,18.040293,55.799755,16.666666,57.814407,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9423,20.1528,0,0,19.654646,18.711843,0.64163612,18.347069,0.53052502,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3482,19.2778,0,0,20.200001,19.291819,0.56471306,20.665445,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.546,19.2227,0,0,20.6,22.252747,0.49908424,21.916971,0.46398045,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7887,20.9585,0,0
374,2024-10-29 06:14:00+09:00,25,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.459097,16.299999,18.040293,55.799755,16.666666,57.814407,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.913,20.1255,0,0,19.654646,18.711843,0.64926743,18.377594,0.53205128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3165,19.3057,0,0,20.200001,19.261293,0.56532356,20.63492,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5114,19.2085,0,0,20.6,22.252747,0.49908424,21.916971,0.4642857,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7993,20.9722,0,0
375,2024-10-29 06:15:00+09:00,25,25.299999,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.520147,16.299999,17.979242,55.708179,16.727716,57.722832,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8179,20.2222,0,0,19.606253,18.711843,0.65445663,18.22497,0.53174603,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3341,19.3613,0,0,20.200001,19.261293,0.56471306,20.604395,0.50396824,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5386,19.1528,0,0,20.9,22.252747,0.49908424,21.886446,0.46367523,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8165,20.917,0,0
376,2024-10-29 06:16:00+09:00,25,25.299999,23.200001,21.200001,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.489622,16,17.979242,55.738705,16.788767,57.600731,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.927,20.1948,0,0,19.606253,18.86447,0.6636142,18.377594,0.53205128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3309,19.3057,0,0,20.200001,19.413919,0.56471306,20.726496,0.50396824,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5432,19.1948,0,0,20.6,22.252747,0.49877899,21.886446,0.46336998,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7914,20.917,0,0
377,2024-10-29 06:17:00+09:00,25,25.299999,23.200001,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.2,24.800001,0,0,0,0,16.489622,16.5,18.070818,55.799755,16.727716,57.661781,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9325,20.2222,0,0,19.606253,18.86447,0.67551895,18.377594,0.53327229,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2051,19.3198,0,0,20.200001,19.291819,0.56532356,20.63492,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5329,19.1807,0,0,20.9,22.252747,0.4993895,21.886446,0.46336998,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9303,20.9448,0,0
378,2024-10-29 06:18:00+09:00,24.799999,25.299999,23.200001,21.200001,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.520147,16.5,18.131868,55.708179,16.727716,57.570206,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9291,20.167,0,0,19.606253,18.86447,0.68253967,18.377594,0.5351038,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3239,19.3472,0,0,20.200001,19.261293,0.56471306,20.604395,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5324,19.2222,0,0,20.799999,22.130648,0.49847374,21.855923,0.46336998,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9363,20.8892,0,0
379,2024-10-29 06:19:00+09:00,25,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.489622,16.200001,18.162394,55.586079,16.788767,57.539684,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9329,20.1528,0,0,19.654646,18.833944,0.69261292,18.347069,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3347,19.3613,0,0,20.200001,19.291819,0.56440781,20.695971,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5266,19.1807,0,0,20.9,22.283272,0.49908424,21.947496,0.46275948,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7993,20.9448,0,0
380,2024-10-29 06:20:00+09:00,25,25.299999,23.200001,21.200001,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.489622,16.200001,18.192919,55.647129,16.758242,57.539684,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9239,20.2085,0,0,19.654646,18.925518,0.70421242,18.22497,0.53449329,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3444,19.3472,0,0,20.200001,19.291819,0.56440781,20.695971,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5358,19.1948,0,0,20.799999,22.283272,0.49908424,21.947496,0.46275948,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8093,20.8892,0,0
381,2024-10-29 06:21:00+09:00,25,25.299999,23.200001,21.200001,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.459097,16.1,18.162394,55.525032,16.727716,57.783882,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9272,20.2363,0,0,19.606253,18.956043,0.71214897,18.255495,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3568,19.3198,0,0,20.200001,19.261293,0.56440781,20.665445,0.50457874,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5403,19.2363,0,0,20.9,22.283272,0.49908424,21.947496,0.46275948,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8067,20.8892,0,0
382,2024-10-29 06:22:00+09:00,25,25.299999,23.200001,21.200001,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.550671,16.1,18.131868,55.647129,16.758242,57.783882,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9364,20.2363,0,0,19.606253,18.86447,0.7197802,18.22497,0.53724052,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2039,19.2915,0,0,20.200001,19.291819,0.56471306,20.695971,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5112,19.1807,0,0,20.9,22.344322,0.49847374,21.916971,0.46398045,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9356,20.9585,0,0
383,2024-10-29 06:23:00+09:00,25,25.299999,23.200001,21.200001,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.611721,16.1,18.131868,55.647129,16.758242,57.783882,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9412,20.2363,0,0,19.606253,19.078144,0.72771675,18.347069,0.53785103,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2204,19.2778,0,0,20.200001,19.352869,0.56471306,20.726496,0.50335773,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.547,19.2227,0,0,20.9,22.191698,0.49877899,21.947496,0.46459095,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8033,20.9722,0,0
384,2024-10-29 06:24:00+09:00,24.799999,25.299999,23.1,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.2,24.800001,0,0,0,0,16.550671,16.6,18.162394,55.738705,16.727716,57.844933,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9383,20.1807,0,0,19.606253,18.986568,0.73168495,18.28602,0.53968254,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3279,19.25,0,0,20.200001,19.291819,0.56593407,20.63492,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5118,19.1392,0,0,20.9,22.161173,0.49847374,21.825397,0.46306473,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9416,20.8892,0,0
385,2024-10-29 06:25:00+09:00,24.799999,25.299999,23.200001,21.200001,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.2,24.800001,0,0,0,0,16.611721,16.700001,18.162394,55.921856,16.788767,57.783882,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9423,20.1528,0,0,19.606253,19.047619,0.7313797,18.377594,0.53907204,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3329,19.2778,0,0,20.200001,19.291819,0.56654457,20.604395,0.50396824,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.516,19.1528,0,0,20.6,22.283272,0.4993895,21.947496,0.46367523,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8159,20.9585,0,0
386,2024-10-29 06:26:00+09:00,24.799999,25.299999,23.200001,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.2,24.800001,0,0,0,0,16.611721,16.700001,18.162394,55.860806,16.758242,57.783882,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9624,20.1807,0,0,19.606253,19.078144,0.73107445,18.377594,0.5405983,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3556,19.2778,0,0,20.200001,19.352869,0.56654457,20.604395,0.50396824,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5262,19.2222,0,0,20.9,22.283272,0.4993895,21.947496,0.46367523,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8119,20.875,0,0
387,2024-10-29 06:27:00+09:00,24.799999,25.299999,23.200001,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.2,24.800001,0,0,0,0,16.581196,16.200001,18.162394,55.921856,16.849817,57.814407,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9377,20.2222,0,0,19.606253,19.200245,0.7313797,18.347069,0.5405983,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3442,19.25,0,0,20.200001,19.352869,0.56623932,20.726496,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5625,19.1948,0,0,20.9,22.191698,0.49877899,21.916971,0.46367523,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8086,20.9028,0,0
388,2024-10-29 06:28:00+09:00,24.799999,25.299999,23.200001,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.6,24.7,24.2,24.800001,0,0,0,0,16.489622,16.700001,18.162394,55.921856,16.849817,57.814407,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9364,20.2363,0,0,19.654646,19.200245,0.73290596,18.22497,0.54212456,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3411,19.3198,0,0,20.200001,19.261293,0.56623932,20.665445,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5478,19.2227,0,0,20.799999,22.191698,0.49877899,21.886446,0.46367523,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.808,20.917,0,0
389,2024-10-29 06:29:00+09:00,24.799999,25.299999,23.200001,21.200001,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.6,24.7,24.2,24.800001,0,0,0,0,16.520147,16.799999,18.162394,55.921856,16.880342,57.814407,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9398,20.2085,0,0,19.654646,19.139194,0.73534798,18.316544,0.54365078,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3528,19.3613,0,0,20.200001,19.261293,0.56623932,20.726496,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5364,19.2222,0,0,20.6,22.252747,0.5,21.886446,0.46306473,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8165,20.875,0,0
390,2024-10-29 06:30:00+09:00,24.799999,25.299999,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.2,24.800001,0,0,0,0,16.520147,17,18.162394,55.921856,16.880342,57.661781,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9163,20.1392,0,0,19.654646,19.078144,0.73412697,18.28602,0.54456654,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2029,19.3613,0,0,20.200001,19.23077,0.56654457,20.726496,0.50457874,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5358,19.1807,0,0,20.9,22.130648,0.49908424,21.886446,0.46367523,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9363,20.9863,0,0
