,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
391,2024-10-29 06:31:00+09:00,24.799999,25.299999,23.200001,21.200001,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.2,24.800001,0,0,0,0,16.489622,16.299999,18.162394,56.013432,16.880342,57.631256,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9377,20.1807,0,0,19.654646,19.108669,0.73290596,18.316544,0.5460928,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3285,19.3472,0,0,20.200001,19.291819,0.56593407,20.726496,0.50366299,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5192,19.125,0,0,20.799999,22.191698,0.5,21.916971,0.46367523,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9197,20.9028,0,0
392,2024-10-29 06:32:00+09:00,25,25.299999,23.200001,21.200001,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.2,24.800001,0,0,0,0,16.520147,16.299999,18.131868,56.013432,16.971916,57.570206,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9417,20.1392,0,0,19.654646,19.078144,0.73015869,18.347069,0.54578754,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3374,19.3335,0,0,20.200001,19.261293,0.56593407,20.695971,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5301,19.1807,0,0,20.6,22.191698,0.49847374,21.886446,0.46367523,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7913,20.9585,0,0
393,2024-10-29 06:33:00+09:00,25,25.299999,23.200001,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.2,24.800001,0,0,0,0,16.489622,16.1,18.162394,56.013432,17.032967,57.509159,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9402,20.1392,0,0,19.703041,19.16972,0.72985352,18.28602,0.54884007,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3199,19.2778,0,0,20.200001,19.261293,0.56593407,20.695971,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.529,19.1528,0,0,20.6,22.191698,0.49877899,21.916971,0.46275948,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8159,20.9307,0,0
394,2024-10-29 06:34:00+09:00,25,25.299999,23.200001,21.200001,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.2,24.800001,0,0,0,0,16.520147,16.700001,18.131868,56.196583,16.971916,57.295483,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9398,20.2085,0,0,19.654646,19.200245,0.72863251,18.347069,0.54853481,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3295,19.2915,0,0,20.200001,19.291819,0.56623932,20.63492,0.50457874,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5152,19.2085,0,0,20.799999,22.191698,0.49877899,21.916971,0.46275948,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.81,20.8892,0,0
395,2024-10-29 06:35:00+09:00,25,25.299999,23.200001,21.200001,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.459097,16.200001,18.162394,56.166058,16.880342,57.020756,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.7742,20.1528,0,0,19.654646,19.16972,0.72588524,18.133394,0.54853481,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3494,19.25,0,0,20.200001,19.291819,0.56623932,20.604395,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5427,19.1528,0,0,20.799999,22.191698,0.49908424,21.916971,0.46306473,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9357,20.9448,0,0
396,2024-10-29 06:36:00+09:00,24.799999,25.299999,23.200001,21.200001,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.489622,16.200001,18.162394,56.166058,16.880342,57.020756,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9343,20.1255,0,0,19.654646,19.16972,0.72344322,18.22497,0.54975578,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3482,19.3613,0,0,20.200001,19.261293,0.56623932,20.726496,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5186,19.1392,0,0,20.799999,22.252747,0.49877899,21.886446,0.46214897,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8232,20.9028,0,0
397,2024-10-29 06:37:00+09:00,24.799999,25.299999,23.200001,21.200001,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.2,24.800001,0,0,0,0,16.581196,16,18.162394,56.288155,16.910868,56.868134,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9362,20.2222,0,0,19.703041,19.200245,0.7203907,18.194445,0.54853481,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3335,19.3057,0,0,20.200001,19.291819,0.56654457,20.63492,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.522,19.1948,0,0,20.6,22.252747,0.49908424,21.886446,0.46275948,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8099,20.8892,0,0
398,2024-10-29 06:38:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.6,24.7,24.2,24.800001,0,0,0,0,16.520147,16.6,18.131868,56.135532,17.032967,56.868134,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9297,20.1948,0,0,19.654646,19.108669,0.71672775,18.255495,0.55006104,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3295,19.2778,0,0,20.200001,19.261293,0.56623932,20.726496,0.50366299,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5329,19.1665,0,0,20.799999,22.191698,0.49908424,21.886446,0.46275948,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8252,20.9307,0,0
399,2024-10-29 06:39:00+09:00,24.799999,25.299999,23.200001,20.799999,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,16.520147,16.6,18.162394,56.196583,17.063492,56.837608,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9542,20.1392,0,0,19.703041,19.200245,0.71398048,18.163919,0.54884007,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3516,19.3057,0,0,20.200001,19.291819,0.56654457,20.695971,0.50396824,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.525,19.1528,0,0,20.6,22.252747,0.49877899,21.886446,0.46275948,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9469,20.9448,0,0
400,2024-10-29 06:40:00+09:00,24.799999,25.299999,23.200001,21.200001,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.2,24.800001,0,0,0,0,16.459097,16.700001,18.162394,56.074482,17.032967,56.776558,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9153,20.2363,0,0,19.654646,19.108669,0.71336998,18.194445,0.54853481,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3331,19.2778,0,0,20.200001,19.261293,0.56623932,20.695971,0.50305252,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5256,19.125,0,0,20.799999,22.252747,0.49877899,21.886446,0.46275948,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8165,20.9585,0,0
401,2024-10-29 06:41:00+09:00,25,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.2,24.800001,0,0,0,0,16.520147,16.5,18.162394,55.982906,17.032967,56.868134,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9251,20.1392,0,0,19.703041,19.139194,0.70909645,18.22497,0.54822956,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3488,19.3057,0,0,20.200001,19.261293,0.56623932,20.695971,0.50305252,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5437,19.2363,0,0,20.799999,22.191698,0.49877899,21.886446,0.46275948,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8146,20.9722,0,0
402,2024-10-29 06:42:00+09:00,25,25.299999,23.200001,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.2,24.800001,0,0,0,0,16.489622,16.5,18.162394,55.982906,17.032967,56.868134,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.7962,20.2085,0,0,19.703041,19.139194,0.70909645,18.22497,0.54822956,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3307,19.3057,0,0,20.200001,19.261293,0.56654457,20.604395,0.50305252,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5329,19.2363,0,0,20.799999,22.191698,0.49877899,21.916971,0.46214897,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8027,20.9448,0,0
403,2024-10-29 06:43:00+09:00,25,25.299999,23.200001,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.2,24.800001,0,0,0,0,16.520147,16.799999,18.162394,55.738705,17.032967,56.868134,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,1,0,0,0,0,0,0,19.959,20.167,0,0,19.703041,19.200245,0.70573868,18.22497,0.54853481,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3494,19.3057,0,0,20.200001,19.291819,0.56715508,20.665445,0.50305252,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5336,19.2085,0,0,20.9,22.252747,0.49877899,21.886446,0.46214897,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7987,20.9863,0,0
404,2024-10-29 06:44:00+09:00,25,25.299999,23.200001,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.2,24.800001,0,0,0,0,16.520147,16.5,18.162394,55.952381,17.032967,56.898655,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9484,20.1807,0,0,19.703041,19.078144,0.70390717,18.347069,0.54884007,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2007,19.2915,0,0,20.1,19.16972,0.56746033,20.726496,0.50274727,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5146,19.125,0,0,20.799999,22.252747,0.49908424,21.886446,0.46275948,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8113,20.8755,0,0
405,2024-10-29 06:45:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.2,24.800001,0,0,0,0,16.489622,16.5,18.131868,55.83028,17.155067,56.837608,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9245,20.2363,0,0,19.703041,19.16972,0.70268623,18.194445,0.54853481,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3291,19.2778,0,0,20.200001,19.261293,0.56776558,20.726496,0.50305252,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.537,19.1948,0,0,20.9,22.283272,0.4993895,21.916971,0.46214897,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9495,20.9028,0,0
406,2024-10-29 06:46:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.2,24.800001,0,0,0,0,16.581196,16.5,18.162394,55.860806,17.155067,56.868134,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9496,20.1255,0,0,19.751436,19.108669,0.70085472,18.255495,0.54884007,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3586,19.3198,0,0,20.1,19.261293,0.56776558,20.726496,0.50305252,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5158,19.1807,0,0,20.799999,22.252747,0.49847374,21.886446,0.46214897,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9475,20.8755,0,0
407,2024-10-29 06:47:00+09:00,25,25.299999,23.200001,21.200001,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.2,24.800001,0,0,0,0,16.520147,16.6,18.162394,55.799755,17.124542,56.776558,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9362,20.167,0,0,19.751436,19.23077,0.69688644,18.194445,0.54853481,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3454,19.3057,0,0,20.1,19.261293,0.56623932,20.63492,0.50335773,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5256,19.2363,0,0,20.799999,22.252747,0.49877899,21.916971,0.46275948,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9429,20.9863,0,0
408,2024-10-29 06:48:00+09:00,25,25.299999,23.200001,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.2,24.800001,0,0,0,0,16.581196,16.6,18.131868,55.799755,17.124542,56.776558,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9435,20.1392,0,0,19.751436,19.139194,0.69597069,18.22497,0.54853481,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3267,19.3613,0,0,20.1,19.261293,0.56623932,20.63492,0.50274727,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.534,19.1528,0,0,20.9,22.252747,0.49877899,21.916971,0.46275948,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9429,20.9585,0,0
409,2024-10-29 06:49:00+09:00,25,25.299999,23.200001,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.2,24.800001,0,0,0,0,16.642246,16.6,18.131868,55.799755,17.124542,56.776558,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9517,20.1807,0,0,19.751436,19.200245,0.69322342,18.22497,0.54853481,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3377,19.3335,0,0,20.1,19.23077,0.56623932,20.695971,0.50305252,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5216,19.2222,0,0,20.9,22.252747,0.49755798,21.916971,0.46275948,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9569,20.9448,0,0
410,2024-10-29 06:50:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.2,24.800001,0,0,0,0,16.642246,16.5,18.162394,55.708179,17.155067,56.623932,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9438,20.1255,0,0,19.751436,19.139194,0.6907814,18.194445,0.54761906,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3359,19.3198,0,0,20.1,19.261293,0.56654457,20.63492,0.50305252,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5322,19.1392,0,0,20.6,22.252747,0.49786324,21.886446,0.46275948,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.82,20.9028,0,0
411,2024-10-29 06:51:00+09:00,25,25.299999,23.200001,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,16.550671,17.200001,18.131868,55.83028,17.124542,56.623932,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9362,20.1392,0,0,19.751436,19.200245,0.68894997,18.22497,0.5460928,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.342,19.3057,0,0,20.1,19.261293,0.56623932,20.604395,0.50305252,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5438,19.2222,0,0,20.6,22.191698,0.49725273,21.916971,0.46306473,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8251,20.917,0,0
412,2024-10-29 06:52:00+09:00,25,25.299999,23.200001,21.200001,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.6,24.7,24.2,24.800001,0,0,0,0,16.550671,16.700001,18.253967,55.738705,17.124542,56.746033,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8006,20.2222,0,0,19.751436,19.139194,0.6868132,18.194445,0.54700855,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3392,19.3472,0,0,20.200001,19.23077,0.56593407,20.604395,0.50183151,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5496,19.2363,0,0,20.6,22.252747,0.49786324,21.916971,0.46275948,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9535,20.9585,0,0
413,2024-10-29 06:53:00+09:00,25,25.299999,23.200001,21,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.2,24.800001,0,0,0,0,16.764347,16.799999,18.162394,55.708179,17.185593,56.654457,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8079,20.1948,0,0,19.703041,19.139194,0.68559219,18.194445,0.54700855,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3341,19.2915,0,0,20.1,19.261293,0.56654457,20.604395,0.50152626,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5272,19.125,0,0,20.6,22.252747,0.49603176,21.886446,0.46275948,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.7986,20.9028,0,0
414,2024-10-29 06:54:00+09:00,24.799999,25.299999,23.200001,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.2,24.800001,0,0,0,0,16.703297,17,18.162394,55.891331,17.124542,56.471306,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9469,20.1392,0,0,19.703041,19.200245,0.68284492,18.22497,0.54761906,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3291,19.25,0,0,20.1,19.261293,0.56654457,20.604395,0.50152626,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.529,19.125,0,0,20.799999,22.252747,0.49664223,21.886446,0.46275948,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8159,20.8892,0,0
415,2024-10-29 06:55:00+09:00,25,25.299999,23.200001,21.200001,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.2,24.800001,0,0,0,0,16.733822,17,18.131868,56.135532,17.155067,56.37973,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.7876,20.167,0,0,19.703041,19.23077,0.68131866,18.194445,0.54639805,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3558,19.3613,0,0,20.1,19.261293,0.56623932,20.604395,0.50122101,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5134,19.1948,0,0,20.799999,22.252747,0.49603176,21.886446,0.46275948,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.978,20.8755,0,0
416,2024-10-29 06:56:00+09:00,24.799999,25.299999,23.1,21.200001,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.2,24.800001,0,0,0,0,16.733822,16.799999,18.162394,56.166058,17.124542,56.37973,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9358,20.2222,0,0,19.703041,19.16972,0.68040291,18.255495,0.54487179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3546,19.3477,0,0,20.1,19.16972,0.56532356,20.604395,0.50091576,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5248,19.1392,0,0,20.799999,22.252747,0.49603176,21.886446,0.46275948,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9455,20.8755,0,0
417,2024-10-29 06:57:00+09:00,25,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.6,24.7,24.2,24.800001,0,0,0,0,16.886446,17.1,18.131868,56.410255,17.155067,56.349205,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9178,20.1807,0,0,19.703041,19.23077,0.67612946,18.194445,0.54456654,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3347,19.2778,0,0,20.1,19.261293,0.56471306,20.604395,0.50152626,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5329,19.1948,0,0,20.799999,22.191698,0.49603176,21.916971,0.46092796,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8345,20.8892,0,0
418,2024-10-29 06:58:00+09:00,25,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.2,24.800001,0,0,0,0,16.733822,17.1,18.131868,56.410255,17.155067,56.349205,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.927,20.1255,0,0,19.751436,19.23077,0.67796089,18.194445,0.54426128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3374,19.2642,0,0,20.200001,19.261293,0.56471306,20.604395,0.50152626,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5427,19.125,0,0,20.6,22.252747,0.49633701,21.916971,0.46153847,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8424,20.917,0,0
419,2024-10-29 06:59:00+09:00,25,25.299999,23.200001,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.6,24.7,24.2,24.800001,0,0,0,0,16.733822,16.6,18.162394,56.532356,17.155067,56.37973,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9316,20.1528,0,0,19.751436,19.108669,0.67643471,18.194445,0.54487179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.346,19.3335,0,0,20.1,19.261293,0.56471306,20.604395,0.50152626,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5148,19.2085,0,0,20.6,22.252747,0.49633701,21.947496,0.46092796,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8259,20.8755,0,0
420,2024-10-29 07:00:00+09:00,25,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,16.733822,17.200001,18.162394,56.410255,17.124542,56.37973,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9331,20.2222,0,0,19.703041,19.139194,0.6752137,18.255495,0.54456654,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3221,19.3472,0,0,20.1,19.291819,0.56471306,20.604395,0.50152626,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5354,19.2222,0,0,20.799999,22.191698,0.495116,21.886446,0.46092796,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8186,20.8892,0,0
421,2024-10-29 07:01:00+09:00,25,25.299999,23.200001,21.200001,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,16.733822,16.799999,18.131868,56.410255,17.155067,56.471306,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9364,20.1255,0,0,19.751436,19.16972,0.6752137,18.255495,0.54487179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3534,19.2778,0,0,20.1,19.108669,0.56471306,20.604395,0.50122101,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.533,19.125,0,0,20.6,22.191698,0.495116,21.886446,0.46092796,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8152,20.9448,0,0
422,2024-10-29 07:02:00+09:00,24.799999,25.299999,23.200001,20.700001,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.2,24.800001,0,0,0,0,16.733822,17,18.284492,56.349205,17.155067,56.471306,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.7916,20.1255,0,0,19.751436,19.200245,0.67399269,18.22497,0.54456654,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3475,19.3198,0,0,20.1,19.322344,0.5637973,20.63492,0.50152626,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5096,19.1665,0,0,20.6,22.252747,0.49542126,21.916971,0.46123322,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9522,20.9165,0,0
423,2024-10-29 07:03:00+09:00,24.799999,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,16.764347,17,18.284492,56.349205,17.155067,56.471306,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9285,20.167,0,0,19.751436,19.108669,0.67399269,18.22497,0.54487179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3506,19.25,0,0,20.1,19.108669,0.56349205,20.604395,0.50122101,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5192,19.125,0,0,20.799999,22.100122,0.49633701,21.886446,0.46153847,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.808,20.9028,0,0
424,2024-10-29 07:04:00+09:00,25,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,16.703297,16.700001,18.162394,56.37973,17.124542,56.684982,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9496,20.167,0,0,19.751436,19.139194,0.67399269,18.22497,0.54487179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3295,19.3057,0,0,20.1,19.261293,0.5631868,20.63492,0.5006105,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5192,19.2227,0,0,20.6,22.161173,0.49664223,21.916971,0.46123322,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8179,20.9585,0,0
425,2024-10-29 07:05:00+09:00,25,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.2,24.800001,0,0,0,0,16.703297,17,18.284492,56.257629,17.185593,56.807083,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.7947,20.1807,0,0,19.703041,19.16972,0.67399269,18.255495,0.54212456,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3335,19.3057,0,0,20.200001,19.291819,0.56349205,20.604395,0.5006105,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5318,19.1948,0,0,20.6,22.191698,0.49603176,21.916971,0.46092796,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8246,20.917,0,0
426,2024-10-29 07:06:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,16.764347,17.200001,18.253967,56.288155,17.124542,56.623932,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9402,20.2222,0,0,19.751436,19.16972,0.67368744,18.255495,0.54334553,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3347,19.2915,0,0,20.1,19.291819,0.5637973,20.604395,0.5,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5266,19.125,0,0,20.6,22.252747,0.49633701,21.886446,0.46092796,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8159,20.9863,0,0
427,2024-10-29 07:07:00+09:00,25,25.299999,23.200001,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.7,25.1,23.7,24.7,24.2,24.800001,0,0,0,0,16.855923,16.700001,18.284492,56.31868,17.155067,56.532356,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.7834,20.2363,0,0,19.751436,19.23077,0.67277168,18.22497,0.54334553,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3353,19.25,0,0,20.1,19.108669,0.56196583,20.604395,0.50030525,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.512,19.2222,0,0,20.6,22.100122,0.49603176,21.916971,0.46153847,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8212,20.9028,0,0
428,2024-10-29 07:08:00+09:00,24.799999,25.299999,23.200001,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,16.794872,17.200001,18.131868,56.074482,17.124542,56.349205,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9199,20.167,0,0,19.751436,19.200245,0.66941391,18.255495,0.54242981,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.338,19.2915,0,0,20.1,19.108669,0.56196583,20.604395,0.50030525,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5254,19.1665,0,0,20.6,22.252747,0.49633701,21.886446,0.46123322,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8252,20.9722,0,0
429,2024-10-29 07:09:00+09:00,24.799999,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.2,24.800001,0,0,0,0,16.733822,16.6,18.131868,56.196583,17.155067,56.37973,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9465,20.2085,0,0,19.703041,19.108669,0.67002441,18.255495,0.54365078,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2506,19.4307,0,0,20.1,19.16972,0.56227108,20.604395,0.50030525,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5278,19.1948,0,0,20.6,22.252747,0.49633701,21.886446,0.46123322,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8311,20.8755,0,0
430,2024-10-29 07:10:00+09:00,25,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.2,24.800001,0,0,0,0,16.886446,16.700001,18.131868,56.31868,17.155067,56.349205,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9486,20.2085,0,0,19.751436,19.23077,0.66880341,18.22497,0.54334553,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3562,19.3613,0,0,20.1,19.261293,0.56257629,20.604395,0.50030525,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5284,19.1528,0,0,20.6,22.252747,0.49603176,21.916971,0.46123322,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9501,20.9028,0,0
431,2024-10-29 07:11:00+09:00,25,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.6,24.7,24.2,24.800001,0,0,0,0,16.886446,17.200001,18.131868,56.31868,17.155067,56.349205,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8167,20.2222,0,0,19.703041,19.16972,0.66605614,18.22497,0.54334553,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.349,19.3613,0,0,20.1,19.291819,0.56196583,20.604395,0.50030525,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.518,19.1528,0,0,20.799999,22.252747,0.49633701,21.916971,0.46123322,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8285,20.875,0,0
432,2024-10-29 07:12:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,16.886446,17.1,18.162394,56.37973,17.155067,56.410255,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9358,20.167,0,0,19.703041,19.139194,0.66452988,18.255495,0.54365078,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.338,19.3198,0,0,20.1,19.200245,0.56227108,20.604395,0.50030525,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5028,19.1948,0,0,20.799999,22.252747,0.49481075,21.886446,0.46092796,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8278,20.9585,0,0
433,2024-10-29 07:13:00+09:00,24.799999,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,16.886446,16.700001,18.253967,56.410255,17.155067,56.471306,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.7816,20.125,0,0,19.703041,19.23077,0.66452988,18.22497,0.54090355,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3199,19.2778,0,0,20.1,19.291819,0.56257629,20.604395,0.5006105,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5084,19.1528,0,0,20.6,22.252747,0.49481075,21.886446,0.46123322,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8232,20.9585,0,0
434,2024-10-29 07:14:00+09:00,25,25.299999,23.200001,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,16.886446,16.700001,18.162394,56.257629,17.155067,56.501831,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9157,20.2085,0,0,19.703041,19.23077,0.66178268,18.22497,0.54212456,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.35,19.2642,0,0,20.1,19.291819,0.56257629,20.604395,0.5006105,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5176,19.1665,0,0,20.6,22.252747,0.49481075,21.886446,0.46123322,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9595,20.9307,0,0
435,2024-10-29 07:15:00+09:00,24.799999,25.299999,23.1,21,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,16.855923,17.200001,18.162394,56.31868,17.155067,56.440781,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9297,20.125,0,0,19.703041,19.16972,0.66208794,18.255495,0.54242981,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3392,19.3477,0,0,20.1,19.261293,0.56227108,20.604395,0.49877899,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5176,19.2363,0,0,20.6,22.252747,0.495116,21.916971,0.46092796,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8318,20.8755,0,0
436,2024-10-29 07:16:00+09:00,24.799999,25.299999,23.1,21,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,16.886446,17.200001,18.162394,56.31868,17.155067,56.440781,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9227,20.2085,0,0,19.703041,19.16972,0.66025642,18.194445,0.54212456,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3672,19.3198,0,0,20.1,19.261293,0.56257629,20.604395,0.4993895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.51,19.1392,0,0,20.5,22.191698,0.49542126,21.886446,0.46123322,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.849,20.9028,0,0
437,2024-10-29 07:17:00+09:00,24.799999,25.299999,23.200001,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.6,24.7,24.2,24.800001,0,0,0,0,16.886446,17.200001,18.131868,56.37973,17.155067,56.37973,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9444,20.2363,0,0,19.703041,19.16972,0.66086693,18.255495,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3438,19.3613,0,0,20.1,19.108669,0.56227108,20.604395,0.49969475,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5182,19.1807,0,0,20.799999,22.191698,0.49481075,21.886446,0.46092796,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8298,20.9722,0,0
438,2024-10-29 07:18:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,16.886446,17,18.253967,56.257629,17.155067,56.37973,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8041,20.2085,0,0,19.703041,19.23077,0.66086693,18.194445,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3478,19.2778,0,0,20.1,19.291819,0.56227108,20.604395,0.49877899,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5244,19.1948,0,0,20.5,22.252747,0.49481075,21.916971,0.46092796,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8424,20.8755,0,0
439,2024-10-29 07:19:00+09:00,25,25.299999,23.200001,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,16.886446,17.200001,18.284492,56.288155,17.155067,56.37973,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9389,20.1528,0,0,19.703041,19.23077,0.66086693,18.102869,0.53937729,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3279,19.2778,0,0,20.1,19.291819,0.56227108,20.604395,0.49877899,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5226,19.1392,0,0,20.6,22.252747,0.495116,21.886446,0.46123322,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8231,20.9028,0,0
440,2024-10-29 07:20:00+09:00,25,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,16.916971,17.1,18.284492,56.288155,17.185593,56.684982,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9456,20.167,0,0,19.703041,19.200245,0.65995117,18.102869,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3414,19.3613,0,0,20.1,19.16972,0.56227108,20.604395,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5216,19.2085,0,0,20.799999,22.252747,0.495116,21.916971,0.46062271,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8444,20.9448,0,0
441,2024-10-29 07:21:00+09:00,25,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,16.886446,17.200001,18.284492,56.227108,17.124542,56.898655,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9297,20.167,0,0,19.703041,19.16972,0.65689865,18.194445,0.54090355,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3438,19.25,0,0,20.1,19.16972,0.56227108,20.604395,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5078,19.125,0,0,20.5,22.191698,0.495116,21.916971,0.46153847,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8371,20.9585,0,0
442,2024-10-29 07:22:00+09:00,24.799999,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,16.886446,17.200001,18.253967,56.257629,17.155067,56.868134,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8093,20.1948,0,0,19.703041,19.23077,0.6572039,18.255495,0.54090355,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3488,19.25,0,0,20.1,19.16972,0.56257629,20.604395,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5329,19.2363,0,0,20.5,22.100122,0.495116,21.916971,0.46153847,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.849,20.9863,0,0
443,2024-10-29 07:23:00+09:00,25,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,16.916971,17.200001,18.253967,56.37973,17.155067,57.020756,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9337,20.1948,0,0,19.751436,19.23077,0.65537239,18.255495,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3463,19.2915,0,0,20.1,19.16972,0.56227108,20.604395,0.4993895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5084,19.1948,0,0,20.6,22.100122,0.495116,21.916971,0.46153847,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.974,20.9722,0,0
444,2024-10-29 07:24:00+09:00,25,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,16.886446,16.700001,18.253967,56.37973,17.155067,57.020756,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9456,20.1255,0,0,19.703041,19.139194,0.65567764,18.22497,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3414,19.2778,0,0,20.1,19.16972,0.56227108,20.57387,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5158,19.1807,0,0,20.6,22.252747,0.495116,21.886446,0.46153847,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8424,20.9863,0,0
445,2024-10-29 07:25:00+09:00,25,25.299999,23.200001,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,16.886446,17,18.284492,56.37973,17.277166,56.92918,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9389,20.2363,0,0,19.703041,19.139194,0.65323563,18.072344,0.54090355,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.355,19.3335,0,0,20.1,19.16972,0.56257629,20.604395,0.4993895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5342,19.2085,0,0,20.6,22.252747,0.49542126,21.886446,0.46153847,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9548,20.9165,0,0
446,2024-10-29 07:26:00+09:00,24.799999,25.299999,23.200001,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,16.886446,17.200001,18.284492,56.532356,17.277166,57.112331,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,1,0,0,0,0,0,0,19.9421,20.1392,0,0,19.703041,19.200245,0.65109894,18.133394,0.5405983,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.354,19.3613,0,0,20.1,19.16972,0.56227108,20.604395,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.615,19.084,0,0,20.5,22.252747,0.495116,21.916971,0.46062271,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.837,20.9585,0,0
447,2024-10-29 07:27:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,16.886446,17.200001,18.284492,56.532356,17.307692,57.112331,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,1,0,0,0,0,0,0,19.8081,20.1807,0,0,19.751436,18.986568,0.65170937,18.102869,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3245,19.3198,0,0,20.1,19.108669,0.56227108,20.604395,0.49877899,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5222,19.1528,0,0,20.799999,22.191698,0.49481075,21.947496,0.46123322,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8682,20.9585,0,0
448,2024-10-29 07:28:00+09:00,24.799999,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,16.886446,17.299999,18.284492,56.562881,17.155067,57.020756,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.7959,20.1528,0,0,19.703041,19.200245,0.65048843,18.102869,0.54090355,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.338,19.2915,0,0,20.1,19.16972,0.56257629,20.604395,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5278,19.1392,0,0,20.6,22.191698,0.495116,21.886446,0.46184372,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9787,20.8892,0,0
449,2024-10-29 07:29:00+09:00,24.799999,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,16.886446,17.299999,18.284492,56.562881,17.155067,57.020756,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9471,20.2085,0,0,19.703041,19.200245,0.65018318,18.072344,0.54090355,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.362,19.2778,0,0,20.1,19.16972,0.56257629,20.604395,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5294,19.1948,0,0,20.6,22.191698,0.495116,21.886446,0.46184372,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8404,20.917,0,0
450,2024-10-29 07:30:00+09:00,25,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,16.886446,17.200001,18.223444,56.623932,17.155067,56.868134,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9383,20.1392,0,0,19.703041,19.16972,0.64926743,18.102869,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3476,19.3198,0,0,20.1,19.16972,0.56257629,20.604395,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5318,19.1528,0,0,20.6,22.191698,0.49603176,21.916971,0.46123322,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8821,21.0278,0,0
451,2024-10-29 07:31:00+09:00,25,25.299999,23.1,21.200001,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,16.886446,16.700001,18.253967,56.684982,17.216118,56.837608,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9258,20.1392,0,0,19.751436,19.16972,0.64774117,18.133394,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3249,19.3477,0,0,20.1,19.108669,0.56135532,20.604395,0.49877899,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.529,19.125,0,0,20.6,22.191698,0.49633701,21.886446,0.46153847,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9847,20.8755,0,0
452,2024-10-29 07:32:00+09:00,24.799999,25.299999,23.200001,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,16.886446,17.299999,18.223444,56.684982,17.307692,56.837608,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9444,20.1528,0,0,19.751436,19.16972,0.64926743,18.102869,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3392,19.2778,0,0,20.1,19.108669,0.56135532,20.604395,0.49877899,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.513,19.125,0,0,20.799999,22.252747,0.49633701,21.886446,0.46062271,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8603,20.9585,0,0
453,2024-10-29 07:33:00+09:00,25,25.299999,23.200001,21.200001,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,16.794872,16.700001,18.253967,56.532356,17.307692,56.898655,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9356,20.2222,0,0,19.751436,19.23077,0.64774117,18.133394,0.54090355,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3279,19.3472,0,0,20.1,19.108669,0.56074482,20.604395,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5056,19.1807,0,0,20.799999,22.100122,0.49633701,21.916971,0.46123322,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9733,20.9028,0,0
454,2024-10-29 07:34:00+09:00,25,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,16.886446,16.799999,18.437119,56.562881,17.368742,56.746033,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9343,20.1255,0,0,19.751436,19.200245,0.64804642,18.28602,0.5405983,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3544,19.3198,0,0,20.1,19.108669,0.56074482,20.604395,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5038,19.2085,0,0,20.6,22.100122,0.49603176,21.916971,0.46123322,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.855,20.9448,0,0
455,2024-10-29 07:35:00+09:00,24.799999,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,16.886446,17.1,18.345543,56.501831,17.368742,56.746033,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8206,20.1255,0,0,19.751436,19.200245,0.64774117,18.22497,0.54090355,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.338,19.3472,0,0,20.1,19.200245,0.56135532,20.604395,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5072,19.209,0,0,20.6,22.069597,0.49603176,21.886446,0.46153847,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9734,20.9307,0,0
