,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
456,2024-10-29 07:36:00+09:00,25,25.299999,23.200001,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,16.947496,17,18.315018,56.349205,17.368742,56.562881,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9258,20.1528,0,0,19.751436,19.23077,0.64804642,18.255495,0.54090355,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3518,19.3613,0,0,20.1,19.16972,0.56135532,20.604395,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5294,19.2363,0,0,20.5,22.069597,0.49603176,21.886446,0.46153847,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.978,20.9307,0,0
457,2024-10-29 07:37:00+09:00,25,25.299999,23.200001,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,16.886446,17,18.498169,56.257629,17.368742,56.623932,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9276,20.1255,0,0,19.751436,19.23077,0.64774117,18.255495,0.53998779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3371,19.3472,0,0,20.1,19.108669,0.56135532,20.604395,0.4993895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5204,19.1948,0,0,20.5,22.130648,0.49633701,21.886446,0.46123322,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9787,20.9863,0,0
458,2024-10-29 07:38:00+09:00,25,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,16.886446,17,18.498169,56.257629,17.368742,56.623932,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.7901,20.167,0,0,19.703041,19.200245,0.64774117,18.072344,0.53968254,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3486,19.2778,0,0,20.1,19.108669,0.56074482,20.604395,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5154,19.2085,0,0,20.6,22.069597,0.49664223,21.886446,0.46123322,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8555,20.9307,0,0
459,2024-10-29 07:39:00+09:00,25,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,16.886446,17.299999,18.467644,56.349205,17.460318,56.410255,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9364,20.1807,0,0,19.751436,19.16972,0.64774117,18.255495,0.53968254,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.338,19.3057,0,0,20.1,19.16972,0.56135532,20.63492,0.4993895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.513,19.1948,0,0,20.6,22.191698,0.49481075,21.886446,0.46123322,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8437,20.9028,0,0
460,2024-10-29 07:40:00+09:00,25,25.299999,23.200001,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,16.886446,17.200001,18.467644,56.37973,17.460318,56.501831,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8093,20.1255,0,0,19.751436,19.139194,0.64804642,18.133394,0.53968254,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3387,19.3057,0,0,20.1,19.108669,0.56074482,20.604395,0.4993895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5089,19.1807,0,0,20.799999,22.130648,0.495116,21.886446,0.46031746,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8477,20.9585,0,0
461,2024-10-29 07:41:00+09:00,25,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,16.886446,17.6,18.528694,56.257629,17.460318,56.349205,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9392,20.1392,0,0,19.751436,19.23077,0.64682541,18.22497,0.53968254,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3347,19.3335,0,0,20.1,19.108669,0.56074482,20.604395,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5238,19.1392,0,0,20.6,22.130648,0.4945055,21.916971,0.46031746,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9807,20.9028,0,0
462,2024-10-29 07:42:00+09:00,25,25.299999,23.200001,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,16.855923,17.299999,18.528694,56.227108,17.429792,56.043957,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.94,20.1807,0,0,19.751436,19.23077,0.64896217,18.22497,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.349,19.3613,0,0,20.1,19.108669,0.56074482,20.604395,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.521,19.1665,0,0,20.799999,22.161173,0.49481075,21.916971,0.46062271,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.982,20.9307,0,0
463,2024-10-29 07:43:00+09:00,24.799999,25.299999,23.200001,21,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,16.855923,17.1,18.406593,56.196583,17.338217,56.043957,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9285,20.1948,0,0,19.703041,19.16972,0.64926743,18.22497,0.53968254,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3433,19.3472,0,0,20.1,19.108669,0.56074482,20.604395,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6247,19.084,0,0,20.5,22.252747,0.49481075,21.916971,0.46001221,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9952,20.9448,0,0
464,2024-10-29 07:44:00+09:00,25,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,16.855923,17.5,18.406593,56.196583,17.460318,56.074482,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8179,20.1392,0,0,19.751436,19.261293,0.64926743,18.22497,0.53968254,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3528,19.25,0,0,20.1,19.108669,0.56074482,20.604395,0.49877899,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5306,19.1948,0,0,20.5,22.252747,0.49481075,21.916971,0.46001221,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.861,20.917,0,0
465,2024-10-29 07:45:00+09:00,25,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,16.855923,17.1,18.406593,56.288155,17.460318,56.074482,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.806,20.2363,0,0,19.751436,19.200245,0.64774117,18.133394,0.53876678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3368,19.2915,0,0,20.1,19.16972,0.56074482,20.63492,0.49969475,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5164,19.2227,0,0,20.6,22.069597,0.49542126,21.916971,0.4594017,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8589,20.9585,0,0
466,2024-10-29 07:46:00+09:00,25,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,16.855923,17.5,18.406593,56.227108,17.460318,56.105007,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9435,20.1255,0,0,19.751436,19.352869,0.64804642,18.102869,0.53846153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3602,19.3613,0,0,20.1,19.108669,0.56135532,20.604395,0.4993895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5026,19.0698,0,0,20.799999,22.100122,0.49481075,21.886446,0.45909645,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9912,20.917,0,0
467,2024-10-29 07:47:00+09:00,25,25.299999,23.200001,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,16.978022,17.200001,18.467644,56.288155,17.429792,56.135532,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9557,20.1948,0,0,19.751436,19.352869,0.64835167,18.133394,0.53693527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3355,19.2915,0,0,20.1,19.108669,0.56135532,20.604395,0.4993895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5004,19.1113,0,0,20.6,22.252747,0.49481075,21.916971,0.45848595,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9852,20.9722,0,0
468,2024-10-29 07:48:00+09:00,25,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,16.855923,17.1,18.406593,56.166058,17.429792,56.013432,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9331,20.125,0,0,19.751436,19.139194,0.64774117,18.072344,0.53724052,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3307,19.25,0,0,20.1,19.108669,0.56135532,20.604395,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6238,19.0415,0,0,20.799999,22.069597,0.49481075,21.886446,0.45818069,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9933,20.9722,0,0
469,2024-10-29 07:49:00+09:00,25,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,16.855923,17.200001,18.253967,56.166058,17.429792,55.982906,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8054,20.2085,0,0,19.751436,19.139194,0.64774117,18.255495,0.53876678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3562,19.2642,0,0,20.1,19.16972,0.56074482,20.604395,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5256,19.2227,0,0,20.5,22.069597,0.49481075,21.886446,0.45818069,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8762,21.042,0,0
470,2024-10-29 07:50:00+09:00,24.799999,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,16.886446,17.200001,18.437119,56.257629,17.368742,55.982906,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9511,20.2222,0,0,19.751436,19.23077,0.6462149,18.102869,0.53876678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3592,19.3477,0,0,20.1,19.16972,0.56074482,20.63492,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5094,19.125,0,0,20.5,22.100122,0.495116,21.886446,0.45909645,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9932,20.917,0,0
471,2024-10-29 07:51:00+09:00,25,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,16.886446,16.700001,18.162394,56.257629,17.368742,55.982906,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9264,20.1528,0,0,19.703041,19.23077,0.64774117,18.102869,0.53815628,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3399,19.2915,0,0,20.1,19.108669,0.56135532,20.604395,0.49877899,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5106,19.1392,0,0,20.799999,22.100122,0.495116,21.916971,0.45818069,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8683,20.8892,0,0
472,2024-10-29 07:52:00+09:00,25,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,16.886446,16.799999,18.223444,56.227108,17.368742,55.921856,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.7928,20.167,0,0,19.751436,19.23077,0.64652016,18.072344,0.53846153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3341,19.3472,0,0,20.1,19.16972,0.56135532,20.604395,0.4993895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5215,19.1948,0,0,20.799999,22.100122,0.495116,21.886446,0.45818069,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9979,20.9307,0,0
473,2024-10-29 07:53:00+09:00,25,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,16.886446,17.200001,18.192919,55.891331,17.368742,55.76923,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8041,20.1807,0,0,19.703041,19.139194,0.64652016,18.072344,0.53876678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3261,19.2915,0,0,20.1,19.16972,0.56135532,20.63492,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5,19.1392,0,0,20.5,22.100122,0.49542126,21.947496,0.45848595,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9899,20.917,0,0
474,2024-10-29 07:54:00+09:00,24.799999,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,16.886446,16.700001,18.162394,56.013432,17.429792,55.76923,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.7749,20.2222,0,0,19.751436,19.16972,0.64652016,18.102869,0.53815628,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3522,19.2915,0,0,20.1,19.108669,0.56135532,20.604395,0.49877899,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5215,19.1948,0,0,20.799999,22.191698,0.495116,21.886446,0.45848595,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8616,20.8892,0,0
475,2024-10-29 07:55:00+09:00,25,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.003333333,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,16.886446,17.200001,18.284492,55.677654,17.338217,55.525032,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9385,20.1255,0,0,19.703041,19.23077,0.64682541,18.133394,0.53846153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3638,19.2778,0,0,20.1,19.108669,0.56074482,20.604395,0.4993895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6248,19.0703,0,0,20.799999,22.069597,0.49542126,21.916971,0.45848595,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8503,20.9585,0,0
476,2024-10-29 07:56:00+09:00,25,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.003333333,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,17.008547,16.799999,18.284492,55.860806,17.368742,55.586079,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8087,20.1528,0,0,19.703041,19.200245,0.64713066,18.072344,0.53937729,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3273,19.2642,0,0,20.1,19.108669,0.56074482,20.604395,0.4993895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6248,19.0415,0,0,20.6,22.252747,0.495116,21.886446,0.45818069,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8835,21.0278,0,0
477,2024-10-29 07:57:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.003333333,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.008547,16.799999,18.192919,55.677654,17.338217,55.647129,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.798,20.1948,0,0,19.703041,19.16972,0.6456044,18.072344,0.53815628,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3476,19.3057,0,0,20.1,19.16972,0.56135532,20.63492,0.4993895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.622,19.1113,0,0,20.799999,22.100122,0.495116,21.916971,0.45848595,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9912,20.9722,0,0
478,2024-10-29 07:58:00+09:00,25,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.003333333,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,16.947496,16.700001,18.223444,55.586079,17.307692,55.402931,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9245,20.167,0,0,19.703041,19.23077,0.6456044,18.102869,0.53815628,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3688,19.3198,0,0,20.1,19.108669,0.56074482,20.604395,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.51,19.1948,0,0,20.799999,22.100122,0.495116,21.916971,0.45848595,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9998,20.9722,0,0
479,2024-10-29 07:59:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.003333333,0,0,24.4,24.9,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,16.886446,17.1,18.223444,55.586079,17.307692,55.402931,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9251,20.2222,0,0,19.751436,19.139194,0.6449939,18.133394,0.53876678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3506,19.3335,0,0,20.1,19.108669,0.56074482,20.604395,0.4993895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.502,19.1816,0,0,20.799999,22.100122,0.49542126,21.916971,0.45848595,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9938,20.9585,0,0
480,2024-10-29 08:00:00+09:00,24.799999,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.003333333,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,16.916971,17.200001,18.162394,55.372406,17.368742,55.525032,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9306,20.2222,0,0,19.703041,19.200245,0.6449939,18.133394,0.53846153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3444,19.3057,0,0,20.1,19.16972,0.56135532,20.63492,0.49877899,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5034,19.1528,0,0,20.5,22.100122,0.495116,21.886446,0.45848595,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9932,20.8892,0,0
481,2024-10-29 08:01:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.003333333,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,16.916971,16.700001,18.192919,55.525032,17.368742,55.463982,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.7949,20.1255,0,0,19.703041,19.23077,0.6449939,18.072344,0.53846153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3442,19.2778,0,0,20.1,19.16972,0.56135532,20.63492,0.49877899,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5158,19.125,0,0,20.5,22.100122,0.495116,21.886446,0.45726494,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9959,20.9307,0,0
482,2024-10-29 08:02:00+09:00,25,25.299999,23.1,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,17.008547,16.700001,18.284492,55.311356,17.429792,55.28083,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8008,20.2363,0,0,19.703041,19.16972,0.64377289,18.133394,0.53846153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3558,19.3472,0,0,20.1,19.16972,0.56135532,20.63492,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5164,19.1392,0,0,20.5,22.100122,0.495116,21.886446,0.45726494,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8788,21.0278,0,0
483,2024-10-29 08:03:00+09:00,24.799999,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,17.008547,17.200001,18.253967,55.311356,17.460318,55.21978,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9352,20.1948,0,0,19.703041,19.200245,0.64407814,18.102869,0.53754578,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3468,19.3198,0,0,20.1,19.108669,0.56074482,20.63492,0.4993895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5238,19.1528,0,0,20.5,22.252747,0.49481075,21.886446,0.45726494,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8788,21.0972,0,0
484,2024-10-29 08:04:00+09:00,24.799999,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.039072,17.200001,18.253967,55.311356,17.460318,55.21978,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9145,20.2085,0,0,19.703041,19.139194,0.64377289,18.102869,0.53815628,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.354,19.2915,0,0,20.1,19.108669,0.56074482,20.604395,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5056,19.0278,0,0,20.5,22.100122,0.49481075,21.886446,0.45726494,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8801,21.0142,0,0
485,2024-10-29 08:05:00+09:00,25,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.008547,16.700001,18.253967,55.372406,17.429792,55.097679,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9484,20.1528,0,0,19.703041,19.23077,0.64285713,18.102869,0.53815628,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3478,19.3613,0,0,20.1,19.108669,0.56074482,20.63492,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.514,19.2363,0,0,20.5,22.100122,0.495116,21.916971,0.45757019,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8894,21,0,0
486,2024-10-29 08:06:00+09:00,24.799999,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.039072,17.200001,18.284492,55.250305,17.338217,54.792431,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9398,20.1255,0,0,19.654646,19.23077,0.64102562,18.102869,0.53846153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.367,19.3472,0,0,20.1,19.16972,0.56135532,20.604395,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5175,19.1948,0,0,20.6,22.100122,0.493895,21.916971,0.45757019,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8768,21.0972,0,0
487,2024-10-29 08:07:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.039072,16.700001,18.284492,55.341881,17.368742,54.822956,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9331,20.125,0,0,19.654646,19.139194,0.64255188,18.102869,0.53876678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3586,19.2642,0,0,20.1,19.16972,0.56074482,20.604395,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.501,19.0972,0,0,20.6,22.069597,0.49358974,21.886446,0.45757019,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8868,21.042,0,0
488,2024-10-29 08:08:00+09:00,25,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.008547,17.1,18.253967,55.341881,17.368742,54.67033,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9306,20.2363,0,0,19.703041,19.23077,0.64285713,18.133394,0.53846153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3522,19.3472,0,0,20.1,19.108669,0.56074482,20.63492,0.4993895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5094,19.1948,0,0,20.799999,22.100122,0.49358974,21.916971,0.45726494,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9047,21,0,0
489,2024-10-29 08:09:00+09:00,25,25.299999,23.200001,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,17.008547,17.1,18.406593,55.189255,17.429792,54.822956,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9297,20.2085,0,0,19.751436,19.261293,0.63980465,18.133394,0.53693527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3632,19.2642,0,0,20.1,19.108669,0.56074482,20.63492,0.4993895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5136,19.209,0,0,20.5,22.100122,0.49358974,21.886446,0.45757019,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8854,21.1113,0,0
490,2024-10-29 08:10:00+09:00,24.799999,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.039072,17.299999,18.406593,55.21978,17.429792,54.945053,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9199,20.2363,0,0,19.703041,19.139194,0.63980465,18.072344,0.53876678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3516,19.2915,0,0,20.1,19.16972,0.55982906,20.604395,0.49786324,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.514,19.1392,0,0,20.6,22.069597,0.49358974,21.916971,0.45726494,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8875,21.042,0,0
491,2024-10-29 08:11:00+09:00,24.799999,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,16.978022,17.700001,18.406593,55.28083,17.429792,55.097679,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,1,0,0,0,0,0,0,19.8075,20.1528,0,0,19.703041,19.200245,0.63858364,18.133394,0.53846153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3488,19.2778,0,0,20.1,19.16972,0.55982906,20.63492,0.49786324,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5052,19.2363,0,0,20.5,22.069597,0.49358974,21.916971,0.45726494,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8768,21.0557,0,0
492,2024-10-29 08:12:00+09:00,24.799999,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.008547,17.200001,18.437119,55.097679,17.582418,55.21978,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9331,20.1528,0,0,19.703041,19.23077,0.63583637,18.133394,0.53815628,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3426,19.3613,0,0,20.1,19.108669,0.55921856,20.63492,0.49786324,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.501,19.209,0,0,20.5,22.100122,0.49358974,21.886446,0.45726494,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8907,21.0557,0,0
493,2024-10-29 08:13:00+09:00,25,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.039072,17.200001,18.437119,55.097679,17.582418,55.21978,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9279,20.1528,0,0,19.703041,19.139194,0.63644688,18.133394,0.53876678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3534,19.25,0,0,20.1,19.108669,0.55952381,20.604395,0.49755798,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6224,19.0415,0,0,20.6,22.100122,0.49358974,21.886446,0.45757019,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8828,21.0972,0,0
494,2024-10-29 08:14:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.008547,17.299999,18.437119,55.128204,17.551893,55.311356,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.931,20.2085,0,0,19.703041,19.261293,0.63492062,18.102869,0.53846153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.347,19.3198,0,0,20.1,19.16972,0.55982906,20.63492,0.49725273,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6232,19.1113,0,0,20.5,22.100122,0.493895,21.886446,0.45757019,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8814,21,0,0
495,2024-10-29 08:15:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,17.008547,17.1,18.437119,55.128204,17.521368,55.463982,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9258,20.1392,0,0,19.751436,19.23077,0.63431015,18.133394,0.53846153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3574,19.2778,0,0,20.1,19.16972,0.55982906,20.63492,0.49725273,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6212,19.1113,0,0,20.799999,22.100122,0.49236874,21.916971,0.45726494,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8867,21.042,0,0
496,2024-10-29 08:16:00+09:00,25,25.299999,23.200001,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.039072,16.799999,18.528694,55.21978,17.551893,55.616604,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9404,20.1948,0,0,19.703041,19.23077,0.63308914,18.102869,0.53846153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.35,19.3198,0,0,20.1,19.108669,0.55952381,20.63492,0.49755798,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5004,19.2085,0,0,20.799999,22.100122,0.49236874,21.916971,0.45726494,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8947,21.042,0,0
497,2024-10-29 08:17:00+09:00,25,25.299999,23.200001,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.008547,17.299999,18.528694,55.21978,17.551893,55.616604,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9256,20.1255,0,0,19.751436,19.16972,0.62789989,18.102869,0.53693527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3484,19.3613,0,0,20.1,19.108669,0.55952381,20.57387,0.49755798,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6238,19.0972,0,0,20.799999,22.100122,0.49236874,21.886446,0.45726494,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8941,21.0278,0,0
498,2024-10-29 08:18:00+09:00,25,25.299999,23.200001,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.039072,17.299999,18.437119,55.311356,17.551893,55.586079,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9258,20.1807,0,0,19.703041,19.261293,0.62576313,18.102869,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3433,19.3057,0,0,20.1,19.108669,0.55982906,20.63492,0.49755798,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5175,19.1528,0,0,20.6,22.100122,0.49297924,21.916971,0.45757019,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8835,21.0142,0,0
499,2024-10-29 08:19:00+09:00,25,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,16.978022,16.799999,18.406593,55.433456,17.521368,55.555557,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9241,20.2085,0,0,19.703041,19.200245,0.62606838,18.102869,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3478,19.3472,0,0,20.1,19.16972,0.55982906,20.63492,0.49786324,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5004,19.2363,0,0,20.799999,22.100122,0.49206348,21.916971,0.45726494,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8927,21.0142,0,0
500,2024-10-29 08:20:00+09:00,25,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,16.978022,17,18.406593,55.341881,17.551893,55.372406,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9285,20.2363,0,0,19.751436,19.200245,0.62576313,18.133394,0.53418804,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3475,19.2915,0,0,20.1,19.108669,0.55982906,20.63492,0.49786324,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5124,19.1807,0,0,20.6,22.100122,0.49236874,21.916971,0.45695972,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8847,21.0005,0,0
501,2024-10-29 08:21:00+09:00,25,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.008547,16.700001,18.406593,55.341881,17.551893,55.250305,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.7974,20.1255,0,0,19.703041,19.200245,0.62332111,18.072344,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3564,19.2778,0,0,20.1,19.108669,0.55982906,20.604395,0.49633701,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6236,19.0142,0,0,20.799999,22.100122,0.49236874,21.916971,0.45726494,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8801,21.1113,0,0
502,2024-10-29 08:22:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.008547,17.1,18.437119,55.372406,17.521368,55.189255,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9218,20.2222,0,0,19.703041,19.23077,0.61965813,18.133394,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3734,19.25,0,0,20.1,19.108669,0.55982906,20.604395,0.49633701,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5004,19.1948,0,0,20.6,22.100122,0.49267399,21.886446,0.45726494,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8987,21.0835,0,0
503,2024-10-29 08:23:00+09:00,25,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.008547,17.200001,18.528694,55.372406,17.521368,55.067154,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8008,20.167,0,0,19.751436,19.261293,0.61904762,18.102869,0.5357143,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.358,19.2642,0,0,20.1,19.108669,0.55982906,20.604395,0.49633701,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6118,19.0557,0,0,20.799999,22.100122,0.49236874,21.916971,0.45726494,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8927,21.0557,0,0
504,2024-10-29 08:24:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.008547,17.200001,18.498169,55.311356,17.521368,54.792431,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9279,20.1528,0,0,19.751436,19.16972,0.61782661,18.133394,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3478,19.3198,0,0,20.1,19.16972,0.55982906,20.604395,0.49633701,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6214,19.0557,0,0,20.799999,22.100122,0.49236874,21.916971,0.45726494,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8954,21.0972,0,0
505,2024-10-29 08:25:00+09:00,25,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,16.978022,16.700001,18.437119,55.372406,17.551893,54.639805,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.7874,20.1948,0,0,19.703041,19.200245,0.6153846,18.163919,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3642,19.25,0,0,20.1,19.108669,0.55952381,20.63492,0.49603176,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6196,19.0142,0,0,20.799999,22.100122,0.49206348,21.916971,0.45757019,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8815,21.0557,0,0
506,2024-10-29 08:26:00+09:00,25,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,16.978022,17.200001,18.437119,55.372406,17.551893,54.639805,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.7956,20.1948,0,0,19.703041,19.108669,0.61721611,18.133394,0.53693527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3568,19.2778,0,0,20.1,19.108669,0.55982906,20.604395,0.49633701,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5032,19.125,0,0,20.5,22.100122,0.49267399,21.886446,0.45757019,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8842,21.0557,0,0
507,2024-10-29 08:27:00+09:00,25,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.130648,16.700001,18.437119,54.975578,17.551893,54.578754,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.923,20.2085,0,0,19.703041,19.017094,0.61324787,18.102869,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3389,19.3198,0,0,20.1,19.108669,0.55952381,20.63492,0.495116,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6152,19.0142,0,0,20.6,22.100122,0.49236874,21.886446,0.45726494,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.892,21.0278,0,0
508,2024-10-29 08:28:00+09:00,25,25.299999,23.200001,21,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.069597,17.1,18.406593,54.975578,17.551893,54.456654,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.8029,20.1948,0,0,19.703041,19.16972,0.61263737,18.133394,0.53388279,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3574,19.3472,0,0,20.1,19.108669,0.55860806,20.604395,0.495116,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5015,19.1392,0,0,20.5,22.100122,0.49267399,21.886446,0.45726494,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8974,21.0142,0,0
509,2024-10-29 08:29:00+09:00,25,25.299999,23.1,21.200001,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.069597,16.700001,18.437119,54.884007,17.551893,54.517704,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9431,20.2085,0,0,19.751436,19.017094,0.61019535,18.102869,0.53632477,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3638,19.25,0,0,20.1,19.16972,0.55982906,20.604395,0.49542126,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6058,19.0557,0,0,20.799999,22.100122,0.49236874,21.886446,0.45726494,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9053,21.1113,0,0
510,2024-10-29 08:30:00+09:00,25,25.299999,23.1,21.200001,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,17.039072,16.799999,18.406593,54.884007,17.521368,54.578754,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9258,20.2085,0,0,19.703041,19.16972,0.60866909,18.133394,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3604,19.3472,0,0,20.1,19.16972,0.55860806,20.604395,0.495116,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5038,19.125,0,0,20.799999,22.100122,0.49236874,21.886446,0.45726494,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8953,21.0557,0,0
511,2024-10-29 08:31:00+09:00,25,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.008547,16.799999,18.406593,54.578754,17.521368,54.578754,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9264,20.2085,0,0,19.751436,19.23077,0.60622711,18.255495,0.5357143,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3506,19.25,0,0,20.1,19.16972,0.55860806,20.604395,0.495116,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6192,19.0972,0,0,20.5,22.100122,0.49267399,21.886446,0.45634922,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9,21.0972,0,0
512,2024-10-29 08:32:00+09:00,24.799999,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.161173,16.700001,18.406593,54.548229,17.551893,54.395603,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9264,20.2085,0,0,19.751436,19.16972,0.60897434,18.133394,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.371,19.25,0,0,20.1,19.108669,0.5583028,20.604395,0.49542126,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6242,19.0972,0,0,20.5,22.100122,0.49267399,21.886446,0.45634922,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8907,21.0972,0,0
513,2024-10-29 08:33:00+09:00,24.799999,25.299999,23.200001,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.161173,17,18.406593,54.60928,17.551893,54.487179,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.7922,20.1807,0,0,19.703041,19.16972,0.60470085,18.133394,0.53632477,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3564,19.2778,0,0,20.1,19.108669,0.55891331,20.604395,0.49542126,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6116,19.0415,0,0,20.799999,22.100122,0.49236874,21.886446,0.45665447,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.898,21.0278,0,0
514,2024-10-29 08:34:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,17.130648,16.6,18.284492,54.456654,17.551893,54.395603,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9233,20.1392,0,0,19.703041,19.047619,0.6050061,18.163919,0.53632477,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3558,19.2778,0,0,20.1,19.16972,0.5583028,20.604395,0.49542126,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6208,19.0142,0,0,20.799999,21.978022,0.49206348,21.916971,0.45604397,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9066,21.042,0,0
515,2024-10-29 08:35:00+09:00,25,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.130648,16.700001,18.253967,54.456654,17.429792,54.60928,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9258,20.2363,0,0,19.703041,19.047619,0.60286934,18.133394,0.53632477,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3731,19.2778,0,0,20.1,19.16972,0.55860806,20.63492,0.49542126,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6098,19.0142,0,0,20.5,21.978022,0.49267399,21.886446,0.45665447,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.8967,21.0972,0,0
516,2024-10-29 08:36:00+09:00,25,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.100122,17,18.192919,54.456654,17.368742,54.700855,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9444,20.1948,0,0,19.703041,19.078144,0.60195358,18.102869,0.5357143,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2582,19.4165,0,0,20.1,19.16972,0.55860806,20.63492,0.49542126,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5066,19.1528,0,0,20.5,21.978022,0.49206348,21.886446,0.45573872,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9,21.0835,0,0
517,2024-10-29 08:37:00+09:00,25,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.130648,16.5,18.162394,54.151405,17.368742,54.700855,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9304,20.125,0,0,19.751436,19.139194,0.60347984,18.102869,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3399,19.2915,0,0,20.1,19.108669,0.55860806,20.604395,0.493895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.622,19.0415,0,0,20.799999,21.978022,0.49206348,21.886446,0.45573872,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9172,21.0557,0,0
518,2024-10-29 08:38:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.161173,16.700001,18.131868,54.181931,17.429792,54.639805,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.9193,20.1255,0,0,19.654646,18.986568,0.60225883,18.102869,0.5357143,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3433,19.2915,0,0,20.1,19.16972,0.5583028,20.604395,0.49420025,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6201,19.0142,0,0,20.799999,21.978022,0.49236874,21.886446,0.45634922,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,0,0,0,0,0,0,0,0,20.9199,21.0278,0,0
519,2024-10-29 08:39:00+09:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
520,2024-10-29 08:40:00+09:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
521,2024-10-29 08:41:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.130648,16.700001,18.131868,54.456654,17.429792,54.639805,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9358,20.1528,0,0,19.654646,19.108669,0.60225883,18.163919,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3359,19.3613,0,0,20.1,19.16972,0.5583028,20.63492,0.493895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5112,19.2085,,0,20.799999,21.978022,0.49236874,21.916971,0.45665447,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9185,21.0972,0,0
