,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
522,2024-10-29 08:42:00+09:00,25,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.130648,17,18.162394,54.151405,17.429792,54.548229,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9337,20.2222,0,0,19.606253,19.108669,0.60225883,18.163919,0.53449329,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.345,19.3613,0,0,20.1,19.108669,0.55891331,20.604395,0.493895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6048,19.1113,0,0,20.799999,21.947496,0.49297924,21.916971,0.45634922,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9146,21.0278,0,0
523,2024-10-29 08:43:00+09:00,24.799999,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.130648,16.799999,18.101343,54.181931,17.460318,54.700855,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7868,20.2222,0,0,19.654646,19.139194,0.60073261,18.163919,0.53632477,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.35,19.3057,0,0,20.1,19.16972,0.55860806,20.57387,0.493895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6118,19.0278,0,0,20.799999,21.978022,0.49267399,21.916971,0.45482296,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9146,21.0278,0,0
524,2024-10-29 08:44:00+09:00,25,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.130648,16.799999,18.101343,54.151405,17.460318,54.73138,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7675,20.2222,0,0,19.703041,19.017094,0.60073261,18.133394,0.5357143,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3688,19.3472,0,0,20.1,19.16972,0.55860806,20.57387,0.493895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5148,19.1392,0,0,20.799999,21.978022,0.49236874,21.916971,0.45482296,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8941,21.0835,0,0
525,2024-10-29 08:45:00+09:00,25,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.130648,17,18.223444,54.181931,17.368742,54.700855,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9398,20.1528,0,0,19.654646,19.047619,0.60347984,18.133394,0.53632477,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.354,19.3472,0,0,20.1,19.108669,0.55860806,20.604395,0.493895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5124,19.1392,0,0,20.799999,21.978022,0.49236874,21.886446,0.45451771,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9225,21.0557,0,0
526,2024-10-29 08:46:00+09:00,25,25.299999,23.1,21.200001,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.130648,16.6,18.162394,54.212456,17.429792,55.036629,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9172,20.2363,0,0,19.654646,19.047619,0.60347984,18.133394,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3365,19.2915,0,0,20.1,19.16972,0.5583028,20.604395,0.49267399,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5065,19.209,0,0,20.799999,21.978022,0.49236874,21.886446,0.45451771,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9225,21.0698,0,0
527,2024-10-29 08:47:00+09:00,25,25.299999,23.1,21.200001,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.130648,16.6,18.162394,54.212456,17.429792,55.036629,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9174,20.167,0,0,19.654646,19.078144,0.60347984,18.133394,0.53632477,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3534,19.2915,0,0,20.1,19.200245,0.55708179,20.63492,0.49267399,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5084,19.125,0,0,20.6,21.978022,0.49236874,21.916971,0.45360195,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9284,21.0557,0,0
528,2024-10-29 08:48:00+09:00,24.799999,25.299999,23.200001,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.191698,17,18.131868,54.273502,17.429792,55.15873,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9331,20.1255,0,0,19.606253,19.108669,0.60317459,18.194445,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.346,19.2778,0,0,20.1,19.108669,0.55738705,20.604395,0.49297924,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5089,19.2085,0,0,20.6,21.978022,0.49267399,21.886446,0.45360195,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9153,21.0142,0,0
529,2024-10-29 08:49:00+09:00,24.799999,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.100122,16.700001,18.192919,54.304028,17.460318,55.036629,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9243,20.1948,0,0,19.654646,19.108669,0.60317459,18.011293,0.53479855,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3433,19.3472,0,0,20,19.108669,0.55738705,20.604395,0.49297924,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6208,19.0142,0,0,20.6,21.947496,0.49236874,21.916971,0.45360195,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9126,21.0557,0,0
530,2024-10-29 08:50:00+09:00,25,25.299999,23.1,21.200001,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.283272,16.5,18.131868,54.487179,17.429792,55.036629,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7818,20.1255,0,0,19.654646,19.017094,0.60317459,18.102869,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3582,19.2778,0,0,20,19.16972,0.55738705,20.604395,0.49267399,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6242,19.0278,0,0,20.5,21.978022,0.49206348,21.916971,0.45360195,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8941,21.0835,0,0
531,2024-10-29 08:51:00+09:00,25,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.313797,16.700001,18.101343,54.395603,17.490843,55.097679,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9283,20.1948,0,0,19.654646,19.108669,0.60256409,18.102869,0.53632477,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.358,19.3613,0,0,20,19.108669,0.5576923,20.604395,0.49206348,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6058,19.0703,0,0,20.6,21.978022,0.49206348,21.916971,0.45360195,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9212,21.0972,0,0
532,2024-10-29 08:52:00+09:00,24.799999,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.283272,16.700001,18.101343,54.395603,17.490843,55.097679,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.926,20.2222,0,0,19.654646,19.047619,0.60347984,18.133394,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3706,19.3057,0,0,20.1,19.108669,0.55616604,20.604395,0.49114773,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6208,19.0415,0,0,20.6,21.978022,0.49114773,21.916971,0.4539072,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9053,21.0557,0,0
533,2024-10-29 08:53:00+09:00,25,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.130648,16.799999,18.101343,54.517704,17.368742,55.189255,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.926,20.1392,0,0,19.654646,19.078144,0.60347984,18.133394,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3728,19.3613,0,0,20.1,19.16972,0.55586079,20.604395,0.49114773,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6121,19.0972,0,0,20.6,22.039072,0.49145298,21.916971,0.45360195,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9146,21.0005,0,0
534,2024-10-29 08:54:00+09:00,24.799999,25.299999,23.200001,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.130648,16.200001,18.223444,54.578754,17.368742,55.15873,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9191,20.1807,0,0,19.654646,19.139194,0.60347984,18.133394,0.53663002,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3678,19.3613,0,0,20.1,19.16972,0.55586079,20.604395,0.49084248,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6008,19.0972,0,0,20.6,22.008547,0.49145298,21.886446,0.4539072,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9079,21.0972,0,0
535,2024-10-29 08:55:00+09:00,24.799999,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.130648,16.200001,18.162394,54.73138,17.429792,55.21978,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,19.931,20.167,0,0,19.654646,19.017094,0.60470085,17.98077,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3552,19.3472,0,0,20,19.108669,0.55555557,20.604395,0.49145298,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.606,19,0,0,20.5,21.978022,0.48962151,21.886446,0.45360195,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9106,21.0698,0,0
536,2024-10-29 08:56:00+09:00,24.799999,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,17.222221,16.700001,18.131868,54.67033,17.307692,55.311356,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9089,20.167,0,0,19.654646,19.16972,0.60622711,18.102869,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2524,19.4165,0,0,20,19.16972,0.55494507,20.604395,0.49145298,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6202,19.0566,0,0,20.5,21.978022,0.48962151,21.886446,0.4532967,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9119,21.0835,0,0
537,2024-10-29 08:57:00+09:00,24.799999,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.191698,16.799999,18.131868,54.761906,17.307692,55.463982,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9013,20.1255,0,0,19.606253,18.986568,0.60592186,18.133394,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3578,19.3057,0,0,20,19.16972,0.55494507,20.604395,0.49145298,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6242,19.1113,0,0,20.6,21.978022,0.48992676,21.916971,0.4532967,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9092,21.0698,0,0
538,2024-10-29 08:58:00+09:00,25,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,17.283272,16.200001,18.131868,54.822956,17.368742,55.402931,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9206,20.2085,0,0,19.654646,19.017094,0.60592186,17.98077,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.358,19.2915,0,0,20,19.16972,0.55433456,20.63492,0.49114773,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6156,19,0,0,20.6,21.978022,0.48992676,21.916971,0.45360195,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.908,21.0972,0,0
539,2024-10-29 08:59:00+09:00,25,25.299999,23.200001,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.222221,16.700001,18.101343,54.761906,17.460318,55.433456,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7794,20.1392,0,0,19.606253,19.047619,0.60653236,18.011293,0.53632477,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.351,19.3198,0,0,20,19.108669,0.55463982,20.604395,0.49145298,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6026,19.0142,0,0,20.6,21.978022,0.48992676,21.916971,0.45360195,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9119,21.0278,0,0
540,2024-10-29 09:00:00+09:00,25,25.299999,23.1,21.200001,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.283272,16.799999,18.162394,54.822956,17.338217,55.708179,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7922,20.2222,0,0,19.606253,19.047619,0.60622711,17.98077,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3592,19.2642,0,0,20,19.108669,0.55494507,20.604395,0.49175823,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6072,19.0977,0,0,20.6,21.978022,0.48962151,21.916971,0.45360195,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9099,21.1113,0,0
541,2024-10-29 09:01:00+09:00,25,25.299999,23.1,21.200001,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.283272,16.299999,18.162394,54.822956,17.338217,55.708179,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9162,20.1392,0,0,19.606253,19.017094,0.60775337,17.98077,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3582,19.2642,0,0,20,19.16972,0.55372406,20.604395,0.49145298,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6214,19.0972,0,0,20.6,21.947496,0.48962151,21.916971,0.45543346,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9238,21.0835,0,0
542,2024-10-29 09:02:00+09:00,25,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.313797,16.299999,18.131868,54.792431,17.246643,55.647129,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9047,20.2085,0,0,19.606253,19.108669,0.60775337,17.98077,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3504,19.3335,0,0,20,19.16972,0.55372406,20.604395,0.49145298,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6174,19.0698,0,0,20.799999,21.947496,0.48992676,21.916971,0.45482296,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9073,21.0698,0,0
543,2024-10-29 09:03:00+09:00,25,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.313797,16.700001,18.131868,54.945053,17.246643,55.83028,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9026,20.2085,0,0,19.557859,19.139194,0.60744812,17.98077,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3586,19.3057,0,0,20,19.108669,0.55341881,20.604395,0.49145298,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5106,19.2227,0,0,20.799999,21.947496,0.48931625,21.886446,0.45451771,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9212,21.0278,0,0
544,2024-10-29 09:04:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.313797,16.5,18.162394,55.250305,17.155067,55.982906,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9093,20.2085,0,0,19.606253,18.925518,0.60317459,18.011293,0.5357143,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.366,19.3613,0,0,20,19.108669,0.55341881,20.63492,0.49114773,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6004,19.0698,0,0,20.6,21.947496,0.48931625,21.886446,0.45451771,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9112,21.0972,0,0
545,2024-10-29 09:05:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.313797,16.1,17.979242,55.341881,17.185593,56.013432,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9041,20.2085,0,0,19.606253,18.956043,0.60347984,18.011293,0.53479855,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3522,19.3335,0,0,20,19.16972,0.55311356,20.604395,0.49145298,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6156,19,0,0,20.6,21.978022,0.48962151,21.886446,0.45543346,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9185,21.0972,0,0
546,2024-10-29 09:06:00+09:00,25,25.299999,23.200001,21,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.283272,16.5,17.979242,55.341881,17.185593,56.013432,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7726,20.2222,0,0,19.557859,18.925518,0.60317459,18.011293,0.53479855,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3506,19.3472,0,0,20,19.108669,0.55372406,20.604395,0.49145298,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5916,19.0972,0,0,20.6,21.978022,0.49084248,21.886446,0.45451771,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9106,21.0972,0,0
547,2024-10-29 09:07:00+09:00,25,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.283272,16.5,18.040293,55.372406,17.124542,56.013432,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9191,20.2363,0,0,19.557859,19.108669,0.60317459,18.011293,0.53479855,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3608,19.3472,0,0,20,19.108669,0.55372406,20.604395,0.49145298,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6226,19.0972,0,0,20.5,21.855923,0.49145298,21.886446,0.45543346,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9185,21.0557,0,0
548,2024-10-29 09:08:00+09:00,25,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.283272,16.5,18.040293,55.372406,17.155067,56.013432,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9066,20.2222,0,0,19.557859,19.017094,0.6037851,18.011293,0.53357754,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.355,19.2778,0,0,20,19.108669,0.55372406,20.482296,0.49297924,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6122,19.0698,0,0,20.5,21.855923,0.49084248,21.794872,0.45482296,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9046,21.042,0,0
549,2024-10-29 09:09:00+09:00,25,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.313797,16.200001,18.040293,55.341881,17.124542,56.043957,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9141,20.1807,0,0,19.557859,19.017094,0.60042736,17.98077,0.53266178,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3703,19.3335,0,0,20,19.108669,0.55311356,20.482296,0.49297924,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.598,19.0415,0,0,20.6,21.794872,0.49236874,21.916971,0.45665447,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9053,21.0142,0,0
550,2024-10-29 09:10:00+09:00,25,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.283272,16.200001,17.887669,55.341881,17.155067,56.37973,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9087,20.1528,0,0,19.606253,19.139194,0.60073261,17.98077,0.53205128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.358,19.3335,0,0,20,19.16972,0.55311356,20.512821,0.49267399,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6128,19.0698,0,0,20.5,21.855923,0.49267399,21.764347,0.45238094,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9086,21.0835,0,0
551,2024-10-29 09:11:00+09:00,25,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.283272,16.200001,18.040293,55.708179,17.155067,56.471306,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8953,20.2085,0,0,19.557859,19.108669,0.60012211,18.011293,0.53144077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3654,19.3198,0,0,20,19.16972,0.55311356,20.512821,0.49267399,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6242,19.0703,0,0,20.5,21.855923,0.49358974,21.642246,0.44871796,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9099,21.0698,0,0
552,2024-10-29 09:12:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.283272,16.200001,17.887669,55.921856,17.155067,56.501831,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8921,20.1392,0,0,19.557859,19.017094,0.60073261,18.041819,0.53205128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3534,19.2778,0,0,20,19.16972,0.55341881,20.482296,0.49267399,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.602,19.0698,0,0,20.4,21.855923,0.49358974,21.642246,0.44871796,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9278,21.0557,0,0
553,2024-10-29 09:13:00+09:00,25,25.299999,23.1,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.283272,16.6,17.887669,55.83028,17.155067,56.166058,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8863,20.1528,0,0,19.509466,19.078144,0.59920635,17.98077,0.53205128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2529,19.375,0,0,20,19.16972,0.55311356,20.482296,0.49236874,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6014,19.0698,0,0,20.4,21.855923,0.49328449,21.489622,0.44963371,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9093,21.0557,0,0
554,2024-10-29 09:14:00+09:00,25,25.299999,23.1,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.222221,16.200001,17.887669,55.83028,17.155067,56.166058,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9001,20.1528,0,0,19.509466,18.925518,0.5995116,17.98077,0.53083027,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3556,19.3472,0,0,20,19.108669,0.55341881,20.512821,0.49297924,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5918,19,0,0,20.1,21.855923,0.49481075,21.520147,0.44963371,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9159,21.1113,0,0
555,2024-10-29 09:15:00+09:00,25,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.405373,16.6,17.887669,55.463982,17.185593,55.76923,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7502,20.1528,0,0,19.557859,19.047619,0.59981686,18.011293,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3586,19.3472,0,0,20,19.108669,0.55341881,20.482296,0.49236874,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6065,19.0835,0,0,20.299999,21.855923,0.495116,21.520147,0.45360195,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9206,21.0142,0,0
556,2024-10-29 09:16:00+09:00,25,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.435898,16.200001,17.887669,55.494507,17.124542,55.647129,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7675,20.1255,0,0,19.557859,19.078144,0.5995116,17.98077,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3592,19.3198,0,0,20,19.16972,0.55341881,20.512821,0.49236874,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6036,19.0557,0,0,20,21.703297,0.49542126,21.489622,0.45360195,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9198,21,0,0
557,2024-10-29 09:17:00+09:00,25,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.435898,16.700001,17.857143,55.372406,17.155067,55.586079,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9166,20.2222,0,0,19.557859,19.017094,0.5982906,18.011293,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3728,19.2642,0,0,20,19.16972,0.55341881,20.482296,0.49267399,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5882,19.0977,0,0,20.1,21.703297,0.49542126,21.489622,0.45360195,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9198,21.0557,0,0
558,2024-10-29 09:18:00+09:00,24.799999,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.405373,16.1,17.857143,55.494507,17.155067,55.708179,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9055,20.125,0,0,19.557859,18.894995,0.5989011,17.98077,0.53083027,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3749,19.3472,0,0,20,19.16972,0.55341881,20.482296,0.49267399,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5962,19.0835,0,0,20.1,21.703297,0.495116,21.489622,0.45604397,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9259,21.0278,0,0
559,2024-10-29 09:19:00+09:00,24.799999,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.435898,16.5,17.857143,55.494507,17.155067,55.708179,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9013,20.2363,0,0,19.509466,18.925518,0.59859585,17.98077,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3562,19.3198,0,0,19.799999,19.108669,0.55341881,20.512821,0.49267399,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6065,19.0142,0,0,20,21.703297,0.495116,21.489622,0.45757019,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8979,21.0557,0,0
560,2024-10-29 09:20:00+09:00,25,25.299999,23.200001,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.405373,16.700001,17.765568,55.372406,17.124542,55.616604,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7657,20.2363,0,0,19.509466,18.956043,0.59737484,18.041819,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.349,19.3472,0,0,19.799999,19.200245,0.55311356,20.512821,0.49328449,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5998,19.0698,0,0,20,21.672771,0.495116,21.520147,0.45848595,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9166,21.0835,0,0
561,2024-10-29 09:21:00+09:00,25,25.299999,23.1,20.799999,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.405373,16.5,17.765568,55.311356,17.032967,55.189255,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8869,20.125,0,0,19.509466,18.925518,0.59706959,18.011293,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3414,19.3613,0,0,19.799999,19.16972,0.55311356,20.512821,0.49206348,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5968,19,0,0,20,21.703297,0.49481075,21.489622,0.46001221,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9192,21.0835,0,0
562,2024-10-29 09:22:00+09:00,25,25.299999,23.200001,20.799999,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.405373,16.5,17.765568,55.494507,17.032967,55.036629,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7657,20.1528,0,0,19.509466,18.894995,0.59584858,18.011293,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3592,19.2778,0,0,19.799999,19.108669,0.55372406,20.451771,0.49236874,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6106,19.0142,0,0,20,21.703297,0.495116,21.672771,0.46031746,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9272,21.0698,0,0
563,2024-10-29 09:23:00+09:00,24.799999,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.405373,16.700001,17.765568,55.341881,17.032967,55.463982,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.902,20.167,0,0,19.509466,19.047619,0.59554333,17.950245,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3682,19.3198,0,0,19.799999,19.16972,0.55341881,20.360195,0.49236874,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.598,19.0557,0,0,20,21.703297,0.49481075,21.672771,0.45695972,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9086,21.0278,0,0
564,2024-10-29 09:24:00+09:00,25,25.299999,23.200001,20.6,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.466423,16.299999,17.765568,55.21978,17.032967,55.586079,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8729,20.042,0,0,19.509466,18.894995,0.59554333,18.011293,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.359,19.3613,0,0,19.799999,19.200245,0.55341881,20.32967,0.49145298,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.597,19.0142,0,0,19.9,21.581196,0.49664223,21.520147,0.45299145,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9291,21.042,0,0
565,2024-10-29 09:25:00+09:00,24.799999,25.299999,23.200001,20.6,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.435898,16.200001,17.735043,55.15873,17.063492,55.555557,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8961,20.125,0,0,19.509466,18.986568,0.59584858,18.011293,0.52411476,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3359,19.3613,0,0,19.799999,19.200245,0.55341881,20.32967,0.49145298,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5792,19.0557,0,0,19.9,21.581196,0.49603176,21.550671,0.45085468,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9179,21.0835,0,0
566,2024-10-29 09:26:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.527472,16.299999,17.765568,55.341881,17.155067,55.708179,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7711,20.1392,0,0,19.509466,18.925518,0.59523811,17.98077,0.52411476,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3678,19.2915,0,0,19.799999,19.108669,0.55311356,20.360195,0.49145298,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6152,19.1113,0,0,19.9,21.581196,0.49755798,21.520147,0.44749695,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9152,21,0,0
567,2024-10-29 09:27:00+09:00,25,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.405373,16.5,17.704517,55.525032,17.124542,55.555557,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8879,20.1392,0,0,19.606253,19.078144,0.59584858,17.950245,0.52411476,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3728,19.2778,0,0,19.799999,19.108669,0.55372406,20.360195,0.49175823,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.606,19.1113,0,0,19.9,21.581196,0.49755798,21.520147,0.44444443,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9238,21.0005,0,0
568,2024-10-29 09:28:00+09:00,25,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.405373,16.5,17.704517,55.525032,17.124542,55.555557,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.75,20.125,0,0,19.557859,18.894995,0.59554333,18.011293,0.52472527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3676,19.2642,0,0,19.799999,19.108669,0.55372406,20.32967,0.49175823,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5768,19.0415,0,0,19.9,21.459097,0.49847374,21.398046,0.44291821,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9298,21.0972,0,0
569,2024-10-29 09:29:00+09:00,25,25.299999,23.200001,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.405373,16.700001,17.765568,55.341881,17.094017,55.189255,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8974,20.167,0,0,19.509466,18.894995,0.59554333,18.011293,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.365,19.2915,0,0,19.799999,19.108669,0.55372406,20.482296,0.49114773,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6116,19.0972,0,0,19.6,21.398046,0.49755798,21.275946,0.44078144,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9252,21.0835,0,0
570,2024-10-29 09:30:00+09:00,24.799999,25.299999,23.200001,21,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.557997,16.700001,17.735043,55.250305,17.063492,55.189255,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7638,20.2222,0,0,19.461075,18.986568,0.59584858,17.98077,0.52289379,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3614,19.2642,0,0,19.799999,19.108669,0.55372406,20.482296,0.49114773,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5934,19.0557,0,0,19.799999,21.459097,0.49877899,21.24542,0.44993896,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9179,21,0,0
571,2024-10-29 09:31:00+09:00,24.799999,25.299999,23.200001,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.527472,16.6,17.735043,55.067154,17.124542,55.036629,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8995,20.1392,0,0,19.461075,18.925518,0.59554333,17.858669,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.358,19.3472,0,0,19.799999,19.108669,0.55372406,20.32967,0.49114773,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5974,19,0,0,19.799999,21.459097,0.49877899,21.24542,0.4526862,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9331,21.0698,0,0
572,2024-10-29 09:32:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.680098,16.5,17.765568,54.914532,17.032967,54.853481,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7717,20.167,0,0,19.461075,19.017094,0.59554333,17.858669,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3528,19.2778,0,0,19.799999,19.108669,0.55189255,20.360195,0.49084248,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5912,19.0972,0,0,19.799999,21.459097,0.49908424,21.367521,0.45634922,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9284,21.0835,0,0
573,2024-10-29 09:33:00+09:00,25,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.680098,16.5,17.765568,54.914532,17.032967,54.853481,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7632,20.1528,0,0,19.461075,18.986568,0.59493286,17.858669,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3482,19.3335,0,0,19.799999,19.16972,0.55189255,20.299145,0.49114773,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5962,19.0698,0,0,19.5,21.459097,0.49877899,21.398046,0.45757019,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9285,21.0835,0,0
574,2024-10-29 09:34:00+09:00,25,25.299999,23.200001,20.799999,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.619047,16.5,17.735043,54.884007,17.094017,54.853481,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.759,20.2363,0,0,19.461075,18.894995,0.59554333,17.858669,0.52197803,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.354,19.3472,0,0,19.799999,19.078144,0.55189255,20.360195,0.49145298,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6048,19.0142,0,0,19.6,21.459097,0.49877899,21.367521,0.45726494,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9271,21.0557,0,0
575,2024-10-29 09:35:00+09:00,25,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.680098,16.299999,17.796093,54.822956,16.971916,54.67033,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8564,20.0557,0,0,19.412683,18.956043,0.59615383,17.889194,0.52136753,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3586,19.2642,0,0,19.799999,19.108669,0.55189255,20.32967,0.49145298,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6174,19.0142,0,0,19.6,21.398046,0.49847374,21.367521,0.45818069,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.945,21.0557,0,0
576,2024-10-29 09:36:00+09:00,25,25.299999,23.1,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.680098,16.6,17.765568,54.822956,17.063492,54.578754,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7555,20.1528,0,0,19.461075,18.986568,0.59401711,17.889194,0.52014652,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3636,19.2778,0,0,19.799999,19.108669,0.5515873,20.32967,0.49145298,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5864,19.0698,0,0,19.6,21.459097,0.49847374,21.398046,0.46123322,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9139,21.1113,0,0
577,2024-10-29 09:37:00+09:00,25,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.680098,16.700001,17.704517,54.73138,16.971916,54.395603,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9059,20.1255,0,0,19.412683,18.986568,0.59554333,17.858669,0.52045177,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3392,19.25,0,0,19.799999,19.16972,0.5521978,20.32967,0.49114773,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5762,19.1113,0,0,19.5,21.459097,0.5,21.398046,0.46398045,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.939,21.042,0,0
578,2024-10-29 09:38:00+09:00,25,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.680098,16.5,17.765568,54.73138,16.971916,54.578754,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8894,20.125,0,0,19.461075,18.986568,0.59432236,17.889194,0.52045177,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3592,19.3335,0,0,19.799999,19.108669,0.5521978,20.360195,0.49145298,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6116,19,0,0,19.9,21.398046,0.5006105,21.489622,0.46642246,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9112,21.0698,0,0
579,2024-10-29 09:39:00+09:00,25,25.299999,23.200001,20.6,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.619047,16.5,17.612942,54.853481,17.032967,54.548229,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8794,20.2085,0,0,19.461075,18.894995,0.59157509,17.889194,0.51892551,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3586,19.2915,0,0,19.799999,19.108669,0.5521978,20.360195,0.49145298,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6008,19.1113,0,0,19.9,21.398046,0.5006105,21.489622,0.46642246,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9238,21.042,0,0
580,2024-10-29 09:40:00+09:00,24.799999,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,17.619047,16.799999,17.612942,54.853481,17.032967,54.548229,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7632,20.1807,0,0,19.461075,18.986568,0.59401711,17.828144,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3574,19.3335,0,0,19.799999,19.16972,0.55189255,20.360195,0.49114773,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6116,19.1113,0,0,19.799999,21.459097,0.5,21.520147,0.4648962,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9338,21.0698,0,0
581,2024-10-29 09:41:00+09:00,24.799999,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.710623,16.700001,17.765568,54.975578,17.032967,54.578754,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9009,20.1948,0,0,19.461075,18.925518,0.59432236,17.858669,0.51892551,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.362,19.3613,0,0,19.799999,19.108669,0.5521978,20.32967,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.598,19.0835,0,0,19.5,21.275946,0.5,21.520147,0.46367523,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9404,21.042,0,0
582,2024-10-29 09:42:00+09:00,24.799999,25.299999,23.200001,21,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.710623,16.799999,17.612942,55.128204,17.032967,54.67033,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8951,20.1528,0,0,19.461075,19.017094,0.59310135,17.858669,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3472,19.25,0,0,19.799999,19.16972,0.55128204,20.238094,0.49023197,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.611,19.0703,0,0,19.4,21.306471,0.5,21.520147,0.46367523,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9218,21.042,0,0
583,2024-10-29 09:43:00+09:00,24.799999,25.299999,23.200001,20.799999,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.619047,16.700001,17.643467,55.372406,16.971916,54.578754,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8888,20.1392,0,0,19.412683,18.986568,0.5927961,17.889194,0.51953602,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.345,19.2915,0,0,19.799999,19.108669,0.55128204,20.360195,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5918,19.0977,0,0,19.4,21.306471,0.50030525,21.520147,0.46367523,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9112,21.0557,0,0
584,2024-10-29 09:44:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.680098,16.6,17.643467,55.372406,16.971916,54.395603,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8976,20.1392,0,0,19.461075,19.017094,0.59157509,17.889194,0.51953602,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.37,19.25,0,0,19.799999,19.108669,0.55128204,20.360195,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6104,19.0278,0,0,19.5,21.306471,0.5,21.489622,0.46367523,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9172,21.0698,0,0
585,2024-10-29 09:45:00+09:00,25,25.299999,23.1,21.1,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,17.680098,16.700001,17.582418,55.494507,16.941391,54.365078,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8537,20.0005,0,0,19.461075,18.894995,0.59065933,17.858669,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3484,19.2642,0,0,19.799999,19.108669,0.55097679,20.32967,0.48962151,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5952,19.0698,0,0,19.4,21.275946,0.50030525,21.520147,0.46398045,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9211,21.0005,0,0
586,2024-10-29 09:46:00+09:00,24.799999,25.299999,23.200001,21,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.680098,16.5,17.612942,55.647129,17.032967,54.578754,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8647,20.0278,0,0,19.461075,19.017094,0.59035408,17.858669,0.517094,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3472,19.2778,0,0,19.799999,19.078144,0.55067154,20.360195,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5984,19.0972,0,0,19.6,21.275946,0.50030525,21.520147,0.46398045,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,2,0,0,0,20.9324,21.0278,0,0
