,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
587,2024-10-29 09:47:00+09:00,25,25.299999,23.200001,21,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.680098,17,17.612942,55.647129,17.032967,54.578754,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8631,20.0698,0,0,19.461075,19.017094,0.59096458,17.889194,0.51678875,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3632,19.3472,0,0,19.799999,19.017094,0.55097679,20.238094,0.48962151,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.582,19.0703,0,0,19.6,21.306471,0.50152626,21.489622,0.46398045,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,2,0,0,0,20.9265,21.0415,0,0
588,2024-10-29 09:48:00+09:00,24.799999,25.299999,23.200001,21,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.680098,16.6,17.704517,55.525032,16.971916,54.395603,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8735,20.0278,0,0,19.461075,18.894995,0.59035408,17.858669,0.51587303,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3654,19.3057,0,0,19.799999,19.16972,0.55067154,20.207571,0.48962151,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5694,19.0557,0,0,19.6,21.306471,0.50213676,21.520147,0.46398045,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,4,0,0,0,20.9059,21.0278,0,0
589,2024-10-29 09:49:00+09:00,25,25.299999,23.1,21,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,17.710623,16.6,17.582418,55.28083,16.971916,54.029305,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.897,20.2222,0,0,19.412683,18.956043,0.59004883,17.889194,0.51495728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3564,19.2778,0,0,19.799999,19.108669,0.54945053,20.238094,0.49023197,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5944,19.0557,0,0,19.799999,21.306471,0.50091576,21.459097,0.46398045,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,4,0,0,0,20.9278,21.1113,0,0
590,2024-10-29 09:50:00+09:00,25,25.299999,23.200001,21,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.710623,17,17.551893,55.28083,17.063492,53.51038,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8915,20.167,0,0,19.412683,18.894995,0.59035408,17.858669,0.51526253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3534,19.3335,0,0,19.799999,19.108669,0.54975578,20.26862,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5934,19.0972,0,0,19.799999,21.24542,0.50152626,21.489622,0.46336998,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,6,2,0,0,20.9192,21.0278,0,0
591,2024-10-29 09:51:00+09:00,25,25.299999,23.200001,21,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.680098,16.799999,17.582418,55.128204,16.971916,53.601955,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,2,0,0,0,19.872,20.0557,0,0,19.412683,18.925518,0.59004883,17.858669,0.5164835,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3233,19.25,0,0,19.799999,19.16972,0.54975578,20.207571,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5918,19.0703,0,0,19.6,21.275946,0.50122101,21.459097,0.46092796,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,6,2,0,0,20.9351,21.042,0,0
592,2024-10-29 09:52:00+09:00,24.799999,25.299999,23.1,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.710623,16.5,17.582418,54.884007,16.941391,53.724052,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,2,0,0,0,19.8836,20.2085,0,0,19.412683,19.017094,0.59035408,17.91972,0.51434677,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3518,19.3198,0,0,19.799999,19.108669,0.54975578,20.32967,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5752,19,0,0,19.9,21.459097,0.50244202,21.611721,0.46214897,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,8,2,0,0,20.9245,21.0005,0,0
593,2024-10-29 09:53:00+09:00,25,25.299999,23.1,21,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.619047,16.700001,17.551893,54.822956,16.971916,53.998779,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,2,0,0,0,19.8735,20.042,0,0,19.461075,18.986568,0.59035408,17.736568,0.51526253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3534,19.2642,0,0,19.799999,19.108669,0.54975578,20.32967,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6058,19.0698,0,0,19.6,21.153847,0.50244202,21.398046,0.46123322,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,8,2,0,0,20.9272,21.1113,0,0
594,2024-10-29 09:54:00+09:00,25,25.299999,23.1,21,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,17.680098,16.5,17.704517,54.853481,16.971916,53.907204,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,2,0,0,0,19.8631,20.0278,0,0,19.461075,18.894995,0.59035408,17.736568,0.51343102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3436,19.3613,0,0,19.799999,19.108669,0.54914532,20.207571,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5848,19.0557,0,0,19.6,21.184372,0.50244202,21.398046,0.46398045,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,10,2,0,0,20.9331,21.1113,0,0
595,2024-10-29 09:55:00+09:00,24.799999,25.299999,23.200001,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.680098,16.5,17.704517,54.853481,16.971916,53.907204,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,2,0,0,0,19.8675,20.0278,0,0,19.461075,18.894995,0.59035408,17.889194,0.51343102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3518,19.3613,0,0,19.799999,19.16972,0.54945053,20.207571,0.48962151,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5956,19.0835,0,0,19.9,21.306471,0.50396824,21.489622,0.46459095,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,10,4,0,0,20.9152,21.0557,0,0
596,2024-10-29 09:56:00+09:00,24.799999,25.299999,23.200001,20.5,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.680098,16.6,17.551893,54.853481,17.063492,53.754578,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,2,0,0,0,19.7629,20.1807,0,0,19.461075,18.925518,0.59035408,17.858669,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3524,19.2778,0,0,19.799999,19.108669,0.54975578,20.26862,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5894,19.1113,0,0,20,21.306471,0.50427349,21.428572,0.46336998,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,12,4,0,0,20.9312,21.0557,0,0
597,2024-10-29 09:57:00+09:00,25,25.299999,23.200001,20.799999,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.619047,16.799999,17.460318,54.639805,16.971916,53.815628,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,4,2,0,0,19.8735,20.0835,0,0,19.412683,19.017094,0.59188034,17.889194,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.362,19.25,0,0,19.799999,19.108669,0.54975578,20.26862,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5836,19,0,0,20,21.306471,0.50427349,21.489622,0.46367523,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,12,4,0,0,20.9377,21.0698,0,0
598,2024-10-29 09:58:00+09:00,24.799999,25.299999,23.200001,20.799999,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,17.680098,16.799999,17.490843,54.60928,17.124542,53.846153,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,4,2,0,0,19.8735,20.0972,0,0,19.364294,18.986568,0.59310135,17.858669,0.51221001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3448,19.2915,0,0,19.700001,19.108669,0.54975578,20.238094,0.48962151,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5888,19.1113,0,0,19.9,21.336996,0.50366299,21.489622,0.46275948,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,14,4,0,0,20.9331,21,0,0
599,2024-10-29 09:59:00+09:00,25,25.299999,23.200001,20.6,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.619047,17.1,17.368742,54.365078,17.429792,54.517704,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,4,2,0,0,19.8683,20.0278,0.020555556,0.012222222,19.17074,18.956043,0.5934066,17.706043,0.5115995,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3558,19.3335,0,0,19.700001,18.986568,0.54945053,20.238094,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6042,19.0415,0,0,19.799999,22.161173,0.49206348,21.764347,0.46001221,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,16,4,0,0,20.9099,21.0835,0.0325,0.02
600,2024-10-29 10:00:00+09:00,24.799999,25.299999,23.1,21,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.680098,19.1,17.887669,56.013432,20.146521,55.341881,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,4,2,0,0,19.7504,20.2222,0.021666667,0.011666667,19.219128,18.956043,0.5934066,17.767094,0.51007324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3468,19.2642,0,0,19.700001,18.986568,0.54975578,20.177046,0.48931625,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.579,19.1113,0,0,19.799999,22.527472,0.47863247,21.794872,0.45451771,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,16,4,0,0,20.9258,21.1113,0.031388889,0.020277778
601,2024-10-29 10:01:00+09:00,25,25.299999,23.1,21,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.680098,20,18.162394,55.463982,20.695971,52.838829,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,4,2,0,0,19.8675,20.1113,0.020833333,0.011388889,19.073967,18.956043,0.5934066,17.706043,0.51007324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3654,19.2915,0,0,19.700001,18.986568,0.54975578,20.207571,0.48870575,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5894,19.1113,0,0,19.799999,22.374847,0.47802197,21.947496,0.45054947,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,18,6,0,0,20.9417,21.1113,0.031666667,0.019722222
602,2024-10-29 10:02:00+09:00,25,25.299999,23.1,21,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.771673,20.6,18.437119,54.12088,21.153847,51.556778,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,4,2,0,0,19.8647,20.0835,0.019444444,0.011944444,19.122353,18.925518,0.59310135,17.736568,0.50854702,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2557,19.2642,0,0,19.700001,19.017094,0.54975578,20.177046,0.489011,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5814,19.0557,0,0,19.9,22.252747,0.47802197,21.916971,0.44963371,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,18,6,0,0,20.9245,21.0698,0.030555556,0.019722222
603,2024-10-29 10:03:00+09:00,25,25.299999,23.1,21,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.680098,20.299999,18.803419,54.05983,21.520147,50.335773,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,6,2,0,0,19.8543,20.0278,0.02,0.011388889,19.122353,18.925518,0.59310135,17.767094,0.51007324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3586,19.3613,0,0,19.700001,18.986568,0.54945053,20.238094,0.48778999,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6008,19.0278,0,0,20,22.161173,0.47802197,21.947496,0.4484127,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,20,6,0,0,20.9305,21.1113,0.031388889,0.02
604,2024-10-29 10:04:00+09:00,25,25.299999,23.1,21,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.680098,21,19.017094,53.235653,21.611721,49.847374,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,6,2,0,0,19.8742,20.042,0.020555556,0.012222222,19.17074,19.017094,0.59462761,17.91972,0.51068375,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3684,19.3335,0,0,19.700001,18.986568,0.54792431,20.207571,0.48748474,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5962,19.0698,0,0,19.9,22.252747,0.48076923,22.039072,0.44871796,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,20,6,0,0,20.9312,21.0278,0.029722222,0.020277778
605,2024-10-29 10:05:00+09:00,25,25.299999,23.1,20.799999,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.710623,21.1,19.261293,52.869354,21.733822,49.084248,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,6,2,0,0,19.8449,20.0972,0.02,0.013333333,19.073967,18.986568,0.59493286,17.889194,0.51037849,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3414,19.3335,0,0,19.700001,18.986568,0.54884007,20.238094,0.48717949,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5967,19.0278,0,0,20,22.252747,0.48015873,22.069597,0.44688644,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,22,6,0,0,20.9324,21.0005,0.032777778,0.019722222
606,2024-10-29 10:06:00+09:00,25,25.299999,23.1,21,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.771673,20.799999,19.47497,52.106228,21.886446,48.565323,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,6,2,0,0,19.9942,20.0557,0.020277778,0.012777778,19.219128,18.925518,0.59462761,17.889194,0.50976799,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3574,19.3613,0,0,19.700001,18.986568,0.54884007,20.238094,0.48717949,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.598,19.084,0,0,20,22.191698,0.48076923,22.008547,0.4471917,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,22,8,0,0,20.9324,21.0972,0.030833333,0.02
607,2024-10-29 10:07:00+09:00,24.799999,25.299999,23.1,21,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.710623,21.200001,19.71917,51.953602,22.008547,48.2906,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,6,2,0,0,19.8637,20.0005,0.019722222,0.011944444,19.17074,18.986568,0.59432236,17.91972,0.50915752,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3632,19.3613,0,0,19.700001,18.956043,0.54884007,20.238094,0.48809525,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5722,19.0835,0,0,20.299999,22.374847,0.47802197,22.008547,0.4471917,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,24,8,0,0,20.9344,21.0972,0.031388889,0.019722222
608,2024-10-29 10:08:00+09:00,25,25.299999,23.200001,21,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.802198,21.200001,19.78022,51.800976,22.161173,47.954823,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,6,2,0,0,19.8647,20.0278,0.020833333,0.01,19.267515,18.986568,0.59432236,17.889194,0.51007324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3558,19.3198,0,0,19.700001,19.017094,0.54792431,20.421246,0.48504272,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5784,19.0142,0,0,20.299999,22.374847,0.47680099,22.100122,0.44566544,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,24,8,0,0,20.9338,21.1113,0.032222222,0.02
609,2024-10-29 10:09:00+09:00,25,25.299999,23.200001,21,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.802198,21.700001,19.78022,51.526253,22.161173,47.680099,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,19.8717,20.0698,0.020833333,0.011388889,19.122353,18.925518,0.59493286,17.889194,0.50976799,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3706,19.2642,0,0,19.700001,19.078144,0.5467033,20.299145,0.48595848,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5852,19.0698,0,0,20,22.252747,0.47710621,22.039072,0.44658119,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,26,8,0,0,21.0707,21.0698,0.031388889,0.019722222
610,2024-10-29 10:10:00+09:00,25,25.299999,23.1,21,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.802198,21.200001,19.902319,51.404152,22.161173,47.649574,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,19.8689,20.0142,0.020833333,0.0125,19.267515,19.017094,0.5927961,17.858669,0.51007324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3522,19.25,0,0,19.700001,19.017094,0.5467033,20.207571,0.48595848,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.57,19.0142,0,0,20,22.252747,0.47832722,22.191698,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,26,8,0,0,20.9404,21.0142,0.031944444,0.02
611,2024-10-29 10:11:00+09:00,24.799999,25.299999,23.200001,21,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.802198,21.700001,19.963369,51.221001,22.161173,47.466423,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,19.8537,20.0835,0.020555556,0.011944444,19.267515,19.017094,0.59310135,17.858669,0.51007324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3584,19.2915,0,0,19.799999,19.017094,0.5467033,20.207571,0.48595848,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5916,19.0835,0,0,20.1,22.374847,0.47680099,22.039072,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,28,10,0,0,20.9291,21,0.030277778,0.02
612,2024-10-29 10:12:00+09:00,24.799999,25.299999,23.200001,21,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.771673,21.6,19.963369,51.068375,22.161173,47.222221,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,19.7516,20.2222,0.021111111,0.011388889,19.315905,19.017094,0.5934066,17.889194,0.51007324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3524,19.2778,0,0,19.799999,18.956043,0.54700855,20.238094,0.48504272,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5758,19.1113,0,0,20,22.374847,0.47954823,22.039072,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,28,10,0,0,21.0601,21,0.032222222,0.019722222
613,2024-10-29 10:13:00+09:00,25,25.299999,23.200001,20.799999,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.924297,21.700001,20.08547,51.312576,22.283272,47.222221,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,19.8589,20.042,0.021388889,0.012222222,19.122353,18.956043,0.59310135,17.889194,0.51037849,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3433,19.2915,0,0,19.700001,19.047619,0.5460928,20.32967,0.48473747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5752,19.0278,0,0,20,22.374847,0.47680099,22.191698,0.44536018,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,30,10,0,0,21.0561,21.1113,0.03,0.02
614,2024-10-29 10:14:00+09:00,25,25.299999,23.200001,20.799999,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.893772,21.700001,20.08547,51.037849,22.283272,47.222221,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,19.7504,20.1255,0.020277778,0.010833333,19.364294,18.986568,0.59432236,17.889194,0.51007324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.35,19.3472,0,0,19.700001,18.986568,0.54578754,20.238094,0.48504272,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5894,19.0977,0,0,20,22.344322,0.47588524,22.161173,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,30,10,0,0,20.9146,21.0972,0.030833333,0.02
615,2024-10-29 10:15:00+09:00,24.799999,25.5,23.1,20.799999,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.924297,22,20.26862,50.54945,22.313797,46.978024,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.8528,20.0557,0.021111111,0.011944444,19.267515,18.956043,0.5934066,17.889194,0.51007324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3183,19.3198,0,0,19.799999,19.078144,0.54578754,20.360195,0.48443222,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.594,19,0,0,20,22.374847,0.47710621,22.161173,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0661,21.0005,0.030833333,0.02
616,2024-10-29 10:16:00+09:00,24.799999,25.5,23.1,20.700001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,18.015873,22,20.238094,50.54945,22.435898,46.825397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9887,20.0698,0.020555556,0.012222222,19.412683,18.925518,0.5934066,17.889194,0.50976799,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3484,19.25,0,0,19.700001,18.986568,0.54578754,20.32967,0.48473747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5796,19.0278,0,0,20,22.374847,0.47741146,22.191698,0.44444443,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,30,10,0,0,21.0581,21.0278,0.031111111,0.02
617,2024-10-29 10:17:00+09:00,25,25.299999,23.1,21,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,18.015873,21.700001,20.238094,50.641026,22.374847,46.794872,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.8702,20.0972,0.021666667,0.010833333,19.267515,18.986568,0.59493286,17.889194,0.51007324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3411,19.2778,0,0,19.700001,19.047619,0.54487179,20.238094,0.48473747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5888,19.0415,0,0,20,22.344322,0.47741146,22.100122,0.44322346,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,20.9211,21.0835,0.03,0.019722222
618,2024-10-29 10:18:00+09:00,25,25.299999,23.1,21,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.924297,21.799999,20.207571,50.396824,22.313797,46.672771,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.8756,20.2363,0.02,0.011111111,19.219128,18.956043,0.59157509,17.889194,0.510989,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3387,19.2915,0,0,19.700001,19.078144,0.54426128,20.299145,0.48473747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5854,19,0,0,20.1,22.374847,0.47588524,22.161173,0.44352871,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,30,12,0,0,20.9317,21.0142,0.0325,0.019722222
619,2024-10-29 10:19:00+09:00,24.799999,25.5,23.200001,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.924297,22.1,20.299145,50.06105,22.344322,46.48962,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9839,20.042,0.020555556,0.0125,19.219128,18.986568,0.5934066,17.858669,0.50976799,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3654,19.3057,0,0,19.700001,19.078144,0.54426128,20.299145,0.48473747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5802,19.0415,0,0,20,22.344322,0.47283272,22.161173,0.44291821,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0541,21.0972,0.031666667,0.019444444
620,2024-10-29 10:20:00+09:00,25,25.299999,23.200001,21,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.924297,21.299999,20.39072,50.122101,22.405373,46.42857,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.8907,20.2222,0.020277778,0.012222222,19.073967,18.925518,0.59218559,17.828144,0.51007324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3417,19.2915,0,0,19.700001,19.017094,0.54395603,20.32967,0.48534798,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6082,19,0,0,20.1,22.252747,0.47161171,22.161173,0.4423077,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0535,21.0698,0.029444444,0.019722222
621,2024-10-29 10:21:00+09:00,25,25.299999,23.1,21,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.893772,21.799999,20.299145,50.183151,22.466423,46.275948,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,19.843,20.0278,0.020555556,0.013055556,19.315905,18.925518,0.59310135,17.858669,0.51007324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.373,19.2778,0,0,19.799999,19.017094,0.54426128,20.32967,0.48473747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5894,19.0972,0,0,20,22.252747,0.47161171,22.161173,0.4423077,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0581,21.0698,0.031111111,0.019722222
622,2024-10-29 10:22:00+09:00,25,25.299999,23.1,21,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.924297,21.799999,20.299145,50.183151,22.466423,46.275948,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9845,20.0278,0.021388889,0.012222222,19.315905,19.017094,0.5934066,18.041819,0.51007324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3728,19.2642,0,0,19.799999,19.047619,0.54426128,20.32967,0.48473747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5848,19.0142,0,0,20,22.283272,0.47252747,22.191698,0.44078144,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,20.9344,21.0972,0.031388889,0.019722222
623,2024-10-29 10:23:00+09:00,25,25.299999,23.1,21,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.832724,21.799999,20.32967,50.152626,22.435898,46.306473,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.8773,20.1392,0.021111111,0.011944444,19.412683,18.986568,0.59310135,17.889194,0.51037849,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3463,19.3057,0,0,19.799999,18.986568,0.54395603,20.32967,0.48382172,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5844,19.0835,0,0,20,22.252747,0.47466423,22.161173,0.43894993,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,20.9179,21.0972,0.031388889,0.019722222
624,2024-10-29 10:24:00+09:00,24.799999,25.299999,23.1,21,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.802198,22,20.39072,50.122101,22.435898,46.245422,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.8784,20.2363,0.021388889,0.0125,19.267515,18.925518,0.5934066,17.889194,0.50824177,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.37,19.3472,0,0,19.799999,19.078144,0.54487179,20.299145,0.48351646,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6024,19.0415,0,0,20,22.161173,0.47466423,22.191698,0.43956043,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0634,21.0972,0.029722222,0.019722222
625,2024-10-29 10:25:00+09:00,24.799999,25.299999,23.1,21.1,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.802198,21.700001,20.39072,49.603176,22.405373,46.184372,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9848,20.0835,0.020555556,0.011944444,19.025581,18.956043,0.59371185,17.889194,0.50885227,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3622,19.3057,0,0,19.799999,18.956043,0.54395603,20.360195,0.482906,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5876,19,0,0,20.1,22.161173,0.47466423,22.191698,0.43956043,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0528,21.1113,0.030833333,0.019722222
626,2024-10-29 10:26:00+09:00,25,25.299999,23.200001,20.799999,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.771673,21.700001,20.32967,49.847374,22.405373,46.062271,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9839,20.0698,0.02,0.012777778,19.315905,18.925518,0.5934066,17.889194,0.50885227,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.363,19.2778,0,0,19.799999,18.956043,0.54395603,20.360195,0.482906,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5922,19.0972,0,0,20.1,22.161173,0.47252747,22.191698,0.43956043,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0502,21.042,0.032777778,0.019444444
627,2024-10-29 10:27:00+09:00,25,25.299999,23.200001,20.799999,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.832724,21.700001,20.32967,49.847374,22.680098,46.062271,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,19.9854,20.1113,0.021111111,0.012222222,19.219128,19.017094,0.5934066,17.91972,0.50915752,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3556,19.2915,0,0,19.799999,19.017094,0.54426128,20.32967,0.48443222,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5882,19.0142,0,0,19.9,22.191698,0.47191696,22.191698,0.43864468,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0661,21.0557,0.030555556,0.02
628,2024-10-29 10:28:00+09:00,25,25.299999,23.1,21,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.802198,22.200001,20.39072,49.877899,22.527472,45.94017,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9839,20.0972,0.021388889,0.012222222,19.315905,18.894995,0.59371185,17.858669,0.50885227,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3423,19.3613,0,0,19.799999,18.986568,0.54395603,20.299145,0.482906,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5876,19.042,0,0,20,22.161173,0.47161171,22.222221,0.43864468,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,20.9265,21.0278,0.030277778,0.019722222
629,2024-10-29 10:29:00+09:00,25,25.299999,23.200001,21,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.802198,22.1,20.482296,49.877899,22.588522,46.001221,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.8549,20.1113,0.02,0.013333333,19.073967,18.986568,0.59218559,18.041819,0.50885227,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.359,19.3472,0,0,19.799999,19.047619,0.54426128,20.299145,0.482906,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.579,19.0835,0,0,20,22.252747,0.47069595,22.374847,0.43833942,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,30,12,0,0,21.0541,21.0557,0.030555556,0.019722222
630,2024-10-29 10:30:00+09:00,25,25.299999,23.1,20.799999,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.802198,21.700001,20.543346,49.786324,22.527472,45.909645,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9839,20.0698,0.020277778,0.011388889,19.315905,18.894995,0.59310135,17.858669,0.50824177,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3636,19.3057,0,0,19.799999,18.956043,0.54487179,20.360195,0.48199024,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5712,19.0142,0,0,20.1,22.283272,0.47191696,22.283272,0.43559219,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0607,21.0698,0.030555556,0.019722222
631,2024-10-29 10:31:00+09:00,25,25.299999,23.1,20.799999,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.863247,21.799999,20.543346,49.755798,22.557997,45.909645,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9668,20.0835,0.019444444,0.011666667,19.315905,18.956043,0.59310135,17.858669,0.50854702,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3688,19.2778,0,0,19.799999,18.956043,0.54273502,20.451771,0.48168499,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.575,19.0278,0,0,20,22.191698,0.4703907,22.130648,0.43772892,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,30,10,0,0,21.0303,21.0278,0.031388889,0.019444444
632,2024-10-29 10:32:00+09:00,25,25.299999,23.1,21,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.832724,22,20.63492,49.694748,22.557997,45.909645,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9979,20.0142,0.020277778,0.013055556,19.315905,18.986568,0.59310135,17.889194,0.50854702,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3558,19.3472,0,0,19.799999,18.956043,0.54273502,20.451771,0.48168499,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5586,19.084,0,0,20.299999,22.283272,0.46978024,22.161173,0.43528694,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0694,21.0278,0.030555556,0.02
633,2024-10-29 10:33:00+09:00,25.1,25.299999,23.1,20.799999,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.802198,22.200001,20.543346,49.236874,22.527472,45.757019,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,19.9875,20.0972,0.020555556,0.0125,19.219128,18.894995,0.59310135,17.858669,0.50732601,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2655,19.4448,0,0,19.799999,18.986568,0.54334553,20.360195,0.48168499,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6019,19.1113,0,0,20.1,22.283272,0.47222221,22.191698,0.43528694,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,30,12,0,0,20.9245,21.0698,0.031111111,0.019444444
634,2024-10-29 10:34:00+09:00,25,25.299999,23.200001,21,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.802198,21.700001,20.63492,49.420025,22.557997,45.818069,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9774,20.1113,0.021111111,0.011111111,19.364294,18.86447,0.59310135,17.858669,0.50732601,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3666,19.25,0,0,19.799999,19.017094,0.54304028,20.360195,0.47954823,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5902,19.0415,0,0,20,22.283272,0.46947498,22.191698,0.43528694,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0415,21,0.031388889,0.019444444
635,2024-10-29 10:35:00+09:00,25,25.299999,23.1,20.799999,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.832724,22.299999,20.665445,49.328449,22.527472,45.787544,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9841,20.0972,0.020555556,0.0125,19.315905,18.803419,0.5934066,17.889194,0.50732601,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.362,19.3057,0,0,19.799999,18.956043,0.54365078,20.421246,0.47985348,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5826,19.0142,0,0,20,22.374847,0.47191696,22.313797,0.43589745,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,30,12,0,0,21.0555,21.042,0.030833333,0.019722222
636,2024-10-29 10:36:00+09:00,25,25.299999,23.1,20.799999,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.863247,22.299999,20.665445,49.603176,22.527472,45.787544,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9925,20.042,0.020277778,0.012222222,19.17074,18.86447,0.59310135,17.858669,0.50763126,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3648,19.3472,0,0,19.799999,18.986568,0.54273502,20.299145,0.48015873,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5934,19.0557,0,0,20.1,22.344322,0.46764347,22.161173,0.43589745,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0502,21,0.030833333,0.019722222
637,2024-10-29 10:37:00+09:00,25,25.299999,23.200001,20.799999,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.924297,22,20.665445,49.481075,22.527472,45.634922,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9946,20.0278,0.022222222,0.011944444,19.17074,18.803419,0.59310135,18.041819,0.50763126,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3536,19.25,0,0,19.799999,19.017094,0.54273502,20.32967,0.48046398,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.57,19.0698,0,0,20.1,22.161173,0.46794872,22.313797,0.43437119,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,30,10,0,0,21.0448,21.1113,0.030277778,0.02
638,2024-10-29 10:38:00+09:00,25,25.299999,23.200001,20.6,22.200001,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.924297,22.299999,20.63492,49.633701,22.527472,45.726494,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9728,20.042,0.021388889,0.013333333,19.412683,18.772894,0.59310135,18.041819,0.50732601,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3365,19.3613,0,0,19.799999,19.078144,0.54304028,20.26862,0.48046398,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5848,19.0142,0,0,19.9,22.252747,0.46947498,22.313797,0.43437119,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0614,21.0142,0.032777778,0.019722222
639,2024-10-29 10:39:00+09:00,25,25.299999,23.1,21,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.924297,22,20.63492,49.5116,22.557997,45.512821,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,19.9967,20.0142,0.021111111,0.013333333,19.315905,18.833944,0.59035408,18.041819,0.506105,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3598,19.2778,0,0,19.799999,18.986568,0.54212456,20.421246,0.48015873,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.578,19,0,0,20.1,22.252747,0.4703907,22.313797,0.43406593,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,30,12,0,0,21.0502,21.0278,0.031111111,0.019722222
640,2024-10-29 10:40:00+09:00,25,25.5,23.200001,21,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.985348,22,20.63492,49.267399,22.527472,45.695972,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9992,20.042,0.020277778,0.012777778,19.219128,18.772894,0.59065933,18.011293,0.506105,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.358,19.3198,0,0,19.799999,18.956043,0.54181931,20.512821,0.48046398,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6098,19.0415,0,0,20,22.252747,0.4703907,22.313797,0.43437119,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0614,21.0142,0.030277778,0.019722222
641,2024-10-29 10:41:00+09:00,24.799999,25.5,23.1,20.799999,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.893772,22,20.63492,49.267399,22.527472,45.695972,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.8769,20.0698,0.020833333,0.011944444,19.219128,18.772894,0.59035408,17.889194,0.50671551,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3694,19.3335,0,0,19.799999,18.956043,0.54181931,20.207571,0.48046398,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5904,19.0278,0,0,20,22.252747,0.4703907,22.313797,0.43437119,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,30,10,0,0,21.0647,21.1113,0.031388889,0.019722222
642,2024-10-29 10:42:00+09:00,24.799999,25.5,23.1,20.799999,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.924297,21.700001,20.665445,49.45055,22.527472,45.512821,0.29981501,0.29981501,0,0,49.989498,0,23.5,1,1,1,1,0,,1,0,0,10,4,0,0,19.8766,20.2085,0.02,0.011944444,19.364294,18.833944,0.59065933,17.889194,0.50641026,0,0,0,0,0,1,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3552,19.25,0,0,19.799999,19.017094,0.54181931,20.451771,0.48015873,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5654,19,0,0,20.299999,22.374847,0.46916973,22.313797,0.43467644,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0614,21.0835,0.031388889,0.019722222
643,2024-10-29 10:43:00+09:00,24.799999,25.5,23.1,21,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.924297,22.1,20.63492,49.5116,22.557997,45.757019,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9866,20.0972,0.020277778,0.011666667,19.122353,18.681318,0.5879121,17.858669,0.50641026,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3666,19.3613,0,0,19.799999,18.956043,0.54181931,20.451771,0.47924297,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6008,19.0142,0,0,20.1,22.374847,0.4703907,22.283272,0.43345543,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,30,10,0,0,21.0561,21.0835,0.030555556,0.019722222
644,2024-10-29 10:44:00+09:00,25,25.299999,23.200001,20.799999,22.1,19.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,18.046398,21.700001,20.665445,49.297924,22.588522,45.482296,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9753,20.0142,0.020833333,0.012777778,19.364294,18.833944,0.58638584,17.889194,0.50518925,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3672,19.3057,0,0,19.799999,18.986568,0.54151405,20.451771,0.47985348,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5752,19.0972,0,0,20.1,22.374847,0.46947498,22.283272,0.43253967,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,20.9106,21.0557,0.030555556,0.020277778
645,2024-10-29 10:45:00+09:00,25,25.5,23.1,20.799999,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,18.046398,22.299999,20.665445,49.694748,22.557997,45.543346,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,19.982,20.0142,0.020833333,0.011944444,19.122353,18.986568,0.58669109,17.889194,0.50641026,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.358,19.3198,0,0,19.799999,19.047619,0.54151405,20.543346,0.48015873,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6008,19,0,0,20.1,22.405373,0.47130646,22.313797,0.43284492,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0481,21.0142,0.030833333,0.019722222
646,2024-10-29 10:46:00+09:00,25,25.299999,23.200001,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,18.046398,22.1,20.665445,49.542126,22.557997,45.512821,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.8817,20.1113,0.021388889,0.0125,19.364294,18.803419,0.58669109,17.858669,0.506105,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3399,19.2778,0,0,19.799999,19.047619,0.54151405,20.543346,0.48015873,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5752,19.1113,0,0,20.1,22.374847,0.46886448,22.283272,0.43253967,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0495,21.0972,0.03,0.019722222
647,2024-10-29 10:47:00+09:00,24.799999,25.5,23.200001,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,18.046398,22.1,20.726496,49.572651,22.557997,45.512821,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9891,20.0698,0.020833333,0.011666667,19.267515,18.833944,0.58669109,17.889194,0.506105,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3688,19.3613,0,0,19.799999,19.108669,0.54181931,20.482296,0.47954823,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6053,19.0698,0,0,20.299999,22.374847,0.46886448,22.283272,0.43253967,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0634,21.0698,0.030833333,0.019722222
648,2024-10-29 10:48:00+09:00,25,25.299999,23.200001,20.700001,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,17.924297,21.799999,20.787546,49.786324,22.557997,45.512821,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9561,20.0278,0.020833333,0.0125,19.412683,19.017094,0.58394382,17.889194,0.50518925,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.345,19.3198,0,0,19.799999,18.956043,0.54090355,20.482296,0.47802197,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5808,19.0142,0,0,20.299999,22.496948,0.46794872,22.374847,0.43284492,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0475,21.0835,0.030555556,0.02
649,2024-10-29 10:49:00+09:00,25,25.299999,23.200001,20.700001,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,18.046398,21.799999,20.787546,49.786324,22.557997,45.512821,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9848,20.0278,0.020277778,0.012222222,19.17074,18.956043,0.58669109,17.858669,0.506105,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3576,19.2915,0,0,19.799999,19.017094,0.54090355,20.482296,0.47893772,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5836,19.0415,0,0,20,22.344322,0.47130646,22.313797,0.43345543,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0687,21.042,0.030555556,0.019722222
