,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
650,2024-10-29 10:50:00+09:00,25,25.299999,23.200001,21,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,18.015873,22.200001,20.757021,49.694748,22.557997,45.512821,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.972,20.0698,0.020833333,0.012222222,19.364294,18.772894,0.58547009,17.91972,0.5054945,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3359,19.25,0,0,19.799999,18.956043,0.54029305,20.482296,0.47893772,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5672,19.0977,0,0,20.4,22.496948,0.47069595,22.283272,0.43345543,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,30,12,0,0,21.0687,21.0972,0.0325,0.019722222
651,2024-10-29 10:51:00+09:00,25,25.299999,23.1,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,18.107449,21.799999,20.757021,49.053722,22.557997,45.543346,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9918,20.0835,0.020555556,0.011666667,19.315905,19.017094,0.58516483,18.041819,0.50641026,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.349,19.2642,0,0,19.799999,19.16972,0.54090355,20.451771,0.47893772,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.448,19.1113,0,0,20.4,22.619047,0.46855923,22.374847,0.43284492,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0508,21.0278,0.031944444,0.02
652,2024-10-29 10:52:00+09:00,25,25.299999,23.1,21,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,18.107449,22.1,20.787546,49.328449,22.527472,45.451771,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.8763,20.2222,0.019166667,0.011388889,19.267515,18.833944,0.58241756,17.858669,0.504884,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3405,19.3198,0,0,19.799999,18.986568,0.54029305,20.482296,0.47680099,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5755,19.0278,0,0,20.4,22.619047,0.46825397,22.283272,0.43406593,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,30,10,0,0,21.0674,21.1113,0.03,0.019722222
653,2024-10-29 10:53:00+09:00,24.799999,25.5,23.1,21,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,18.046398,22.200001,20.695971,49.206348,22.649572,45.39072,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.8815,20.2085,0.021388889,0.0125,19.364294,18.833944,0.58241756,18.011293,0.506105,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3568,19.3335,0,0,19.799999,18.986568,0.53998779,20.512821,0.47710621,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5768,19,0,0,20.5,22.619047,0.46794872,22.283272,0.43437119,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0608,21.0005,0.031111111,0.019722222
654,2024-10-29 10:54:00+09:00,25.1,25.299999,23.1,20.799999,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,18.046398,22.1,20.665445,49.236874,22.710623,45.451771,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9714,20.0278,0.021666667,0.0125,19.364294,18.833944,0.58241756,17.91972,0.506105,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3578,19.2642,0,0,19.799999,18.986568,0.53998779,20.512821,0.47710621,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5826,19,0,0,20.4,22.649572,0.46642246,22.313797,0.43437119,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,30,12,0,0,21.0488,21.0698,0.028611111,0.019722222
655,2024-10-29 10:55:00+09:00,25,25.299999,23.1,21,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,18.046398,21.799999,20.757021,49.328449,22.527472,45.39072,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9936,20.0142,0.020833333,0.0125,19.461075,18.86447,0.58302807,18.041819,0.50366299,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3632,19.3057,0,0,19.799999,18.956043,0.54029305,20.482296,0.47710621,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5798,19,0,0,20.4,22.557997,0.46825397,22.252747,0.43406593,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0674,21.0557,0.030277778,0.019722222
656,2024-10-29 10:56:00+09:00,25,25.299999,23.1,20.799999,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,18.046398,22.299999,20.757021,49.297924,22.649572,45.421246,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9873,20.0835,0.02,0.011388889,19.315905,18.803419,0.58119659,18.041819,0.50427349,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.357,19.3057,0,0,19.799999,18.956043,0.54090355,20.451771,0.47710621,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5882,19,0,0,20.299999,22.557997,0.46550671,22.252747,0.43406593,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,30,12,0,0,21.0621,21.0557,0.030277778,0.019722222
657,2024-10-29 10:57:00+09:00,25,25.5,23.1,20.799999,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,18.168499,22.299999,20.757021,49.297924,22.649572,45.421246,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.8775,20.2363,0.020555556,0.013333333,19.315905,18.803419,0.58150185,18.041819,0.50427349,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3666,19.3613,0,0,19.799999,18.956043,0.54029305,20.512821,0.47649574,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.598,19.0972,0,0,20.299999,22.649572,0.46642246,22.313797,0.43345543,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0528,21.042,0.031944444,0.02
658,2024-10-29 10:58:00+09:00,25,25.5,23.1,21,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,18.168499,22.200001,20.757021,49.603176,22.710623,45.39072,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9973,20.1113,0.020277778,0.011666667,19.219128,18.803419,0.58150185,18.011293,0.504884,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2502,19.4722,0,0,19.799999,18.956043,0.53907204,20.482296,0.47741146,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.589,19.0698,0,0,20.299999,22.557997,0.46672771,22.313797,0.43284492,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,30,10,0,0,21.0575,21.042,0.031111111,0.019444444
659,2024-10-29 10:59:00+09:00,24.799999,25.5,23.1,21,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,18.260073,21.700001,20.757021,48.931625,22.680098,45.421246,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.8802,20.1392,0.019444444,0.012222222,19.267515,18.86447,0.58119659,17.98077,0.50457874,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3478,19.3335,0,0,19.799999,18.956043,0.53907204,20.482296,0.47741146,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5898,19,0,0,20.1,22.619047,0.46459095,22.313797,0.43284492,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0396,21.0557,0.031111111,0.019722222
660,2024-10-29 11:00:00+09:00,25,25.299999,23.200001,21,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,18.229548,22.1,20.757021,49.236874,22.680098,45.39072,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9952,20.0142,0.020555556,0.011944444,19.412683,18.86447,0.58150185,18.041819,0.50518925,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.346,19.3198,0,0,19.799999,18.956043,0.53968254,20.543346,0.47710621,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.582,19.0137,0,0,20.4,22.619047,0.46764347,22.313797,0.43009769,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,30,12,0,0,21.0575,21.0835,0.031388889,0.019722222
661,2024-10-29 11:01:00+09:00,25.1,25.299999,23.200001,20.799999,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,18.199022,21.700001,20.757021,49.175823,22.557997,45.421246,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.8842,20.125,0.020277778,0.0125,19.461075,18.803419,0.57967033,18.011293,0.504884,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3574,19.25,0,0,19.799999,18.986568,0.53907204,20.482296,0.47710621,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.562,19.0977,0,0,20.4,22.649572,0.46825397,22.283272,0.43192917,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0633,21.0557,0.030277778,0.019444444
662,2024-10-29 11:02:00+09:00,25,25.299999,23.200001,20.799999,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,18.382174,21.700001,20.757021,49.175823,22.557997,45.421246,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.89,20.1528,0.021111111,0.0125,19.364294,18.86447,0.57967033,18.011293,0.504884,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.37,19.2642,0,0,19.799999,19.017094,0.53937729,20.482296,0.47649574,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5636,19.1113,0,0,20.4,22.557997,0.46794872,22.435898,0.4307082,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,30,12,0,0,21.0793,21,0.031111111,0.02
663,2024-10-29 11:03:00+09:00,25,25.299999,23.1,21.1,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,18.443224,22,20.757021,49.328449,22.557997,45.482296,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.8777,20.2085,0.021388889,0.011944444,19.267515,18.925518,0.57997559,18.041819,0.504884,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.361,19.2915,0,0,19.799999,18.986568,0.53907204,20.63492,0.47649574,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5792,19.0278,0,0,20.5,22.619047,0.46794872,22.374847,0.4307082,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0541,21,0.029722222,0.019722222
664,2024-10-29 11:04:00+09:00,25,25.299999,23.1,20.799999,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,18.351648,22.200001,20.757021,48.9011,22.557997,45.238094,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,19.8796,20.1807,0.020833333,0.012222222,19.315905,18.894995,0.57875458,18.041819,0.504884,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3506,19.2778,0,0,19.799999,19.108669,0.53907204,20.482296,0.47557999,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5956,19.0972,0,0,20.5,22.893772,0.46642246,22.374847,0.43223442,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,30,10,0,0,21.0436,21.0005,0.031388889,0.019444444
665,2024-10-29 11:05:00+09:00,25,25.299999,23.200001,20.799999,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,18.351648,22,20.604395,48.595848,22.527472,45.421246,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.8756,20.1528,0.020555556,0.011944444,19.364294,18.833944,0.57997559,18.011293,0.504884,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.362,19.3335,0,0,19.799999,19.078144,0.53968254,20.604395,0.47619049,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.574,19.0415,0,0,20.5,22.680098,0.46581196,22.374847,0.43162392,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.064,21.0278,0.031388889,0.02
666,2024-10-29 11:06:00+09:00,25,25.5,23,20.700001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,18.504274,22.299999,20.604395,48.382172,22.557997,45.177044,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.8771,20.0557,0.020277778,0.012777778,19.267515,18.681318,0.58089134,18.011293,0.504884,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3506,19.3613,0,0,19.799999,18.986568,0.53907204,20.604395,0.47557999,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5949,19.0415,0,0,20.5,22.710623,0.46459095,22.313797,0.43223442,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,30,12,0,0,21.0694,21.0835,0.031944444,0.019444444
667,2024-10-29 11:07:00+09:00,25,25.299999,23.1,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,18.443224,21.799999,20.63492,48.809525,22.588522,45.024422,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.898,20.1392,0.020277778,0.0125,19.315905,18.803419,0.58028084,18.041819,0.504884,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3638,19.2642,0,0,19.799999,18.986568,0.53907204,20.604395,0.47557999,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5672,19,0,0,20.5,22.771673,0.46245422,22.313797,0.43192917,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.076,21.1113,0.031666667,0.019722222
668,2024-10-29 11:08:00+09:00,25,25.5,23.1,21,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,18.534798,22.200001,20.63492,48.748474,22.557997,45.054947,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.8821,20.2363,0.020555556,0.0125,19.461075,18.803419,0.57997559,18.041819,0.50152626,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.35,19.3472,0,0,19.799999,19.017094,0.53876678,20.604395,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.579,19,0,0,20.4,22.649572,0.46398045,22.252747,0.43040295,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0667,21,0.031944444,0.019722222
669,2024-10-29 11:09:00+09:00,25,25.5,23.200001,21,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,18.595848,22.200001,20.665445,48.809525,22.557997,44.993896,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.997,20.2085,0.020277778,0.0125,19.315905,18.803419,0.57936508,18.041819,0.50396824,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3722,19.3472,0,0,19.799999,18.986568,0.53937729,20.63492,0.47557999,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5854,19.0142,0,0,20.5,22.649572,0.46398045,22.252747,0.43040295,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0661,21.1113,0.030555556,0.019722222
670,2024-10-29 11:10:00+09:00,25.1,25.299999,23.1,20.799999,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,18.717949,22.200001,20.63492,48.748474,22.557997,45.054947,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,19.8777,20.167,0.020833333,0.011944444,19.364294,18.681318,0.58028084,18.041819,0.50274727,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2508,19.375,0,0,19.799999,18.986568,0.53937729,20.604395,0.47619049,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5796,19,0,0,20.5,22.619047,0.46275948,22.466423,0.43131866,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0621,21.0698,0.030555556,0.019722222
671,2024-10-29 11:11:00+09:00,25,25.299999,23.1,20.799999,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,18.565323,21.700001,20.63492,49.053722,22.557997,45.054947,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.8961,20.167,0.02,0.010833333,19.315905,18.894995,0.57997559,18.041819,0.50183151,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3444,19.2915,0,0,19.799999,19.017094,0.53937729,20.604395,0.47527473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5664,19,0,0,20.5,22.741148,0.46001221,22.435898,0.43040295,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0806,21.0142,0.031666667,0.019722222
672,2024-10-29 11:12:00+09:00,25,25.5,23.200001,20.799999,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,18.717949,22.200001,20.63492,49.481075,22.710623,44.993896,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.8784,20.1807,0.020277778,0.013055556,19.219128,18.86447,0.57997559,18.041819,0.50366299,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.358,19.25,0,0,19.799999,19.017094,0.53937729,20.604395,0.47527473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4382,19.1113,0,0,20.4,22.649572,0.46184372,22.435898,0.42887669,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0594,21.0415,0.030833333,0.019722222
673,2024-10-29 11:13:00+09:00,25,25.5,23.200001,21,22.1,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,18.717949,22.200001,20.63492,49.114773,22.710623,45.024422,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.884,20.1807,0.020277778,0.012222222,19.412683,18.711843,0.58028084,18.011293,0.50366299,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.358,19.3613,0,0,19.799999,18.986568,0.53937729,20.63492,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.579,19.0278,0,0,20.1,22.649572,0.46031746,22.435898,0.42826618,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0859,21.1113,0.030277778,0.019722222
674,2024-10-29 11:14:00+09:00,25,25.5,23.1,21,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,18.717949,21.700001,20.787546,49.114773,22.741148,45.024422,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.8924,20.1807,0.02,0.012222222,19.364294,18.650793,0.57997559,18.041819,0.50427349,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3676,19.3198,0,0,19.799999,19.017094,0.53907204,20.63492,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5814,19.0835,0,0,20.299999,22.649572,0.46031746,22.435898,0.42826618,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0681,21.0835,0.031388889,0.019722222
675,2024-10-29 11:15:00+09:00,25.1,25.299999,23.1,21,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,18.717949,22,20.787546,48.84005,22.741148,45.024422,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.8946,20.2222,0.020277778,0.0125,19.315905,18.833944,0.57997559,18.011293,0.50366299,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3656,19.2778,0,0,20,18.986568,0.53937729,20.57387,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5758,19.0698,0,0,20.299999,22.649572,0.46123322,22.435898,0.42735043,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,30,10,0,0,21.0627,21.0278,0.032222222,0.019444444
676,2024-10-29 11:16:00+09:00,25,25.5,23.1,21.1,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,18.717949,22.299999,20.787546,48.962151,22.680098,44.963371,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,19.8974,20.2085,0.020833333,0.012222222,19.219128,18.772894,0.57844933,18.041819,0.50213676,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3685,19.3335,0,0,20,19.047619,0.53907204,20.604395,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5688,19.084,0,0,20.1,22.649572,0.46123322,22.435898,0.42826618,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0528,21.1113,0.032222222,0.020277778
677,2024-10-29 11:17:00+09:00,25,25.299999,23.200001,21,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,18.778999,21.799999,20.787546,49.084248,22.710623,45.054947,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.8961,20.2085,0.020833333,0.012222222,19.219128,18.833944,0.57844933,18.072344,0.50244202,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2582,19.4028,0,0,19.799999,18.986568,0.53907204,20.604395,0.47619049,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5802,19.0415,0,0,20.4,22.619047,0.45848595,22.435898,0.42796093,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,30,12,0,0,21.0494,21.0557,0.029722222,0.019722222
678,2024-10-29 11:18:00+09:00,25,25.299999,23.200001,21,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,18.778999,22.200001,20.757021,48.809525,22.741148,45.054947,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.8909,20.1392,0.02,0.011944444,19.364294,18.711843,0.57875458,18.041819,0.50183151,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.35,19.3335,0,0,20,19.017094,0.53937729,20.604395,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.583,19.1113,0,0,20.1,22.649572,0.46153847,22.466423,0.42704517,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,20.9284,21.1113,0.031944444,0.019722222
679,2024-10-29 11:19:00+09:00,25,25.299999,23.200001,21,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,18.717949,22.1,20.787546,48.931625,22.680098,45.024422,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9026,20.1528,0.020833333,0.011388889,19.219128,18.681318,0.57722832,18.011293,0.50244202,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3534,19.25,0,0,20,19.108669,0.53907204,20.63492,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5734,19,0,0,20.5,22.649572,0.4587912,22.435898,0.42673992,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,30,10,0,0,21.068,21.042,0.030555556,0.019444444
680,2024-10-29 11:20:00+09:00,25,25.299999,23.200001,21,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,18.717949,22.299999,20.757021,49.114773,22.557997,45.024422,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9043,20.1528,0.021666667,0.012222222,19.267515,18.650793,0.57753357,18.011293,0.50274727,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2524,19.4585,0,0,19.799999,19.017094,0.53907204,20.57387,0.47496948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5826,19.1113,0,0,20.299999,22.619047,0.4587912,22.435898,0.42551891,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0733,21.0278,0.03,0.02
681,2024-10-29 11:21:00+09:00,25,25.299999,23.1,21,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,18.809525,22.1,20.757021,49.236874,22.527472,45.024422,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.8932,20.1807,0.020833333,0.011666667,19.17074,18.711843,0.57661781,18.041819,0.50244202,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3512,19.3472,0,0,20,19.017094,0.53907204,20.57387,0.47496948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5734,19.0142,0,0,20.4,22.649572,0.45909645,22.466423,0.42490841,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,30,10,0,0,21.0647,21.0698,0.031111111,0.019722222
682,2024-10-29 11:22:00+09:00,25.1,25.299999,23.200001,21,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,18.778999,21.799999,20.757021,48.595848,22.527472,45.024422,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,19.8988,20.1528,0.021666667,0.012222222,19.461075,18.650793,0.57753357,17.950245,0.49908424,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2557,19.4722,0,0,20,19.017094,0.53907204,20.604395,0.47435898,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5738,19.0557,0,0,20.4,22.649572,0.45909645,22.466423,0.42490841,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0939,21.0698,0.030277778,0.02
683,2024-10-29 11:23:00+09:00,25.1,25.299999,23.1,20.799999,22.1,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.717949,22.1,20.787546,48.443222,22.527472,45.024422,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9241,20.1255,0.021666667,0.012777778,19.412683,18.711843,0.57448109,18.011293,0.50122101,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2563,19.4028,0,0,20,19.078144,0.53907204,20.604395,0.47405373,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5854,19.0278,0,0,20.4,22.649572,0.45909645,22.466423,0.42521366,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,30,12,0,0,21.0594,21.0142,0.030277778,0.02
684,2024-10-29 11:24:00+09:00,25,25.5,23.1,20.799999,22.1,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,18.840048,22.1,20.787546,48.443222,22.527472,45.024422,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9013,20.2085,0.020833333,0.011666667,19.412683,18.833944,0.57478634,18.011293,0.50091576,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.362,19.2915,0,0,20,19.16972,0.53876678,20.57387,0.47344322,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5802,19.0698,0,0,20.4,22.649572,0.46153847,22.466423,0.42490841,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0601,21.0142,0.030833333,0.02
685,2024-10-29 11:25:00+09:00,25.1,25.299999,23.200001,21,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.809525,21.700001,20.695971,48.717949,22.680098,44.993896,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.908,20.1807,0.020555556,0.010555556,19.412683,18.772894,0.57356533,18.041819,0.50122101,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2502,19.375,0,0,20,19.16972,0.53907204,20.512821,0.47100121,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5864,19.0835,0,0,20.299999,22.619047,0.46031746,22.435898,0.42551891,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,30,10,0,0,21.0502,21.0278,0.031944444,0.02
686,2024-10-29 11:26:00+09:00,25.1,25.299999,23.1,21,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,18.840048,22.1,20.665445,48.84005,22.710623,44.871796,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.902,20.2085,0.020277778,0.0125,19.17074,18.681318,0.57326008,18.041819,0.50091576,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.365,19.3613,0,0,20,19.017094,0.53907204,20.604395,0.47100121,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4558,19.0142,0,0,20.299999,22.649572,0.4587912,22.435898,0.42612942,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0627,21.0557,0.031111111,0.019722222
687,2024-10-29 11:27:00+09:00,25,25.5,23.200001,20.799999,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,18.840048,22.200001,20.665445,48.809525,22.680098,44.871796,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9053,20.1807,0.021388889,0.011388889,19.364294,18.681318,0.57417583,18.011293,0.50091576,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.357,19.3057,0,0,20,19.017094,0.53937729,20.604395,0.47161171,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5814,19.0972,0,0,20.299999,22.649572,0.4587912,22.435898,0.42612942,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.076,21.1113,0.031111111,0.02
688,2024-10-29 11:28:00+09:00,25.1,25.299999,23.200001,21,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.840048,22.200001,20.63492,48.962151,22.649572,44.749695,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,19.9239,20.2222,0.021388889,0.011944444,19.364294,18.711843,0.57203907,18.011293,0.50091576,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.353,19.3335,0,0,20,19.017094,0.53937729,20.604395,0.47161171,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5888,19.0835,0,0,20.299999,22.649572,0.46184372,22.466423,0.42551891,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.07,21.0972,0.031666667,0.02
689,2024-10-29 11:29:00+09:00,25,25.299999,23.200001,21,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,18.840048,22.200001,20.63492,48.962151,22.649572,44.749695,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9118,20.1807,0.020555556,0.013055556,19.364294,18.833944,0.57081806,18.041819,0.50091576,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3664,19.3613,0,0,20,18.956043,0.53754578,20.57387,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5888,19.0835,0,0,20.299999,22.649572,0.4642857,22.435898,0.42551891,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.074,21.0142,0.031111111,0.020277778
690,2024-10-29 11:30:00+09:00,25,25.5,23.1,21,22.1,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.840048,22.299999,20.757021,49.114773,22.710623,44.902321,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9053,20.125,0.020555556,0.011388889,19.267515,18.772894,0.57081806,18.041819,0.50152626,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3746,19.2915,0,0,20,18.986568,0.53815628,20.63492,0.47191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.426,19,0,0,20.4,22.557997,0.46275948,22.466423,0.42521366,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0726,21.0278,0.031111111,0.02
691,2024-10-29 11:31:00+09:00,25,25.5,23.1,20.700001,22.1,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.717949,21.799999,20.665445,49.206348,22.680098,44.84127,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.911,20.167,0.020555556,0.011944444,19.219128,18.650793,0.5692918,18.011293,0.50091576,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.374,19.3472,0,0,20,19.017094,0.53754578,20.57387,0.47191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4354,19.042,0,0,20.4,22.649572,0.46092796,22.496948,0.42521366,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0614,21.0142,0.031388889,0.019444444
692,2024-10-29 11:32:00+09:00,24.799999,25.5,23.200001,21,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.717949,22.200001,20.63492,49.45055,22.649572,44.71917,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9251,20.2085,0.021388889,0.011666667,19.412683,18.894995,0.56837608,18.041819,0.50091576,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3482,19.3472,0,0,20,19.017094,0.53846153,20.63492,0.47191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5712,19.0977,0,0,20.5,22.649572,0.4587912,22.466423,0.42521366,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0793,21.1113,0.030833333,0.02
693,2024-10-29 11:33:00+09:00,25,25.5,23.1,21,22.1,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,18.717949,22,20.57387,49.236874,22.680098,44.871796,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9126,20.2222,0.019722222,0.013055556,19.315905,18.650793,0.56959705,18.041819,0.5,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.366,19.25,0,0,20,18.986568,0.53785103,20.604395,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5826,19.0557,0,0,20.299999,22.619047,0.45909645,22.466423,0.42521366,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0633,21.1113,0.030277778,0.019722222
694,2024-10-29 11:34:00+09:00,25,25.5,23.200001,21,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.595848,21.799999,20.63492,49.3895,22.771673,44.78022,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9141,20.1528,0.020277778,0.011388889,19.461075,18.681318,0.56654457,18.041819,0.50091576,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3734,19.3198,0,0,20,18.986568,0.53785103,20.604395,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5768,19.0278,0,0,20.4,22.496948,0.46275948,22.466423,0.42521366,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0733,21.0142,0.030277778,0.019722222
695,2024-10-29 11:35:00+09:00,25,25.5,23.200001,21,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,18.565323,22.200001,20.63492,49.786324,22.680098,44.749695,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9041,20.2085,0.02,0.011666667,19.17074,18.86447,0.56837608,18.011293,0.50122101,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3666,19.375,0,0,20,18.956043,0.53724052,20.604395,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5704,19.0278,0,0,20.5,22.649572,0.46825397,22.466423,0.42551891,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.072,21.0005,0.031666667,0.02
696,2024-10-29 11:36:00+09:00,24.799999,25.5,23.200001,20.799999,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.321123,22.200001,20.604395,49.755798,22.680098,44.810745,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9013,20.1948,0.020277778,0.012777778,19.364294,18.86447,0.56715508,18.041819,0.49816849,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3712,19.3613,0,0,20,19.017094,0.53724052,20.604395,0.47130646,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4422,19.0972,0,0,20.5,22.649572,0.46550671,22.466423,0.42551891,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0747,21,0.031944444,0.02
697,2024-10-29 11:37:00+09:00,25,25.299999,23.200001,20.799999,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.382174,22.200001,20.604395,49.481075,22.680098,44.810745,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9379,20.1528,0.021111111,0.013333333,19.219128,18.772894,0.56837608,18.072344,0.49969475,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3536,19.3057,0,0,20,19.017094,0.53663002,20.63492,0.47100121,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5864,19.0972,0,0,20.4,22.649572,0.46825397,22.466423,0.42521366,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0475,21.1113,0.030833333,0.02
698,2024-10-29 11:38:00+09:00,25.1,25.299999,23.1,21,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.504274,21.799999,20.63492,49.297924,22.680098,44.902321,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9427,20.1807,0.020555556,0.011388889,19.461075,18.711843,0.56807083,18.041819,0.4993895,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.365,19.3472,0,0,20,18.986568,0.53693527,20.63492,0.4703907,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5744,19.0557,0,0,20.4,22.649572,0.46947498,22.435898,0.42704517,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,30,12,0,0,21.0832,21.0142,0.030555556,0.02
699,2024-10-29 11:39:00+09:00,25,25.5,23.1,21,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.565323,21.799999,20.665445,49.786324,22.649572,44.993896,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9264,20.1807,0.021666667,0.012222222,19.267515,18.772894,0.56684982,18.041819,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2637,19.4165,0,0,20,19.017094,0.53693527,20.57387,0.47100121,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5916,19.0415,0,0,20.5,22.649572,0.46978024,22.435898,0.42826618,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0568,21.0142,0.032222222,0.020277778
700,2024-10-29 11:40:00+09:00,25,25.5,23.1,21,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,18.565323,22.200001,20.665445,49.786324,22.588522,44.993896,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9272,20.1528,0.021666667,0.012222222,19.412683,18.86447,0.56684982,18.011293,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3588,19.2642,0,0,20,19.16972,0.5351038,20.57387,0.46978024,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.449,19.0698,0,0,20.4,22.619047,0.46825397,22.435898,0.42918194,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,30,12,0,0,21.0806,21.0835,0.031944444,0.019722222
701,2024-10-29 11:41:00+09:00,25,25.5,23.200001,21,22.1,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.595848,22.299999,20.665445,50.152626,22.527472,45.024422,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9239,20.2085,0.020555556,0.011666667,19.412683,18.650793,0.56654457,18.041819,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3574,19.4863,0,0,20,18.986568,0.53540905,20.63492,0.46947498,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5864,19.0972,0,0,20.299999,22.649572,0.46947498,22.435898,0.42918194,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0806,21.0835,0.031111111,0.019722222
702,2024-10-29 11:42:00+09:00,25,25.5,23.200001,21,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.595848,22.1,20.665445,50.54945,22.557997,45.024422,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9266,20.1255,0.02,0.011666667,19.219128,18.681318,0.56501831,18.041819,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2613,19.4307,0,0,20,18.986568,0.53540905,20.63492,0.46947498,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.449,19,0,0,20.5,22.649572,0.4703907,22.466423,0.4307082,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0786,21.1113,0.032222222,0.02
703,2024-10-29 11:43:00+09:00,25,25.299999,23.200001,20.799999,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.565323,22.1,20.63492,50.824177,22.557997,45.024422,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9335,20.1255,0.019444444,0.011666667,19.315905,18.711843,0.56562881,18.194445,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2508,19.4448,0,0,20,19.16972,0.5357143,20.63492,0.46916973,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5774,19.0835,0,0,20.5,22.649572,0.4703907,22.466423,0.4307082,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0899,21.0835,0.030833333,0.02
704,2024-10-29 11:44:00+09:00,25,25.299999,23.200001,20.799999,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.595848,22.1,20.63492,50.824177,22.557997,45.024422,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9373,20.2363,0.02,0.011666667,19.412683,18.711843,0.56593407,18.163919,0.49877899,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.362,19.3472,0,0,20,18.986568,0.5351038,20.57387,0.46825397,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5768,19.0566,0,0,20.1,22.649572,0.47222221,22.466423,0.4307082,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,20.9437,21.0698,0.030555556,0.019722222
705,2024-10-29 11:45:00+09:00,25,25.5,23.1,21,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,18.595848,22.299999,20.63492,51.068375,22.527472,45.115993,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9356,20.2085,0.02,0.011388889,19.364294,18.742369,0.56562881,18.163919,0.49877899,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3638,19.2915,0,0,20,18.986568,0.53540905,20.604395,0.46794872,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4336,19.0977,0,0,20.5,22.649572,0.47435898,22.466423,0.43101341,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0594,21.1113,0.03,0.02
706,2024-10-29 11:46:00+09:00,25.1,25.299999,23.200001,21,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,18.748474,22.1,20.57387,51.526253,22.588522,45.054947,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9084,20.2085,0.021666667,0.011388889,19.412683,18.742369,0.56562881,18.163919,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3706,19.25,0,0,20,18.986568,0.5351038,20.63492,0.46825397,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5574,19.1113,0,0,20.5,22.680098,0.47405373,22.435898,0.43192917,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0614,21.0278,0.03,0.02
707,2024-10-29 11:47:00+09:00,25,25.299999,23.200001,21,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.717949,22.5,20.63492,51.7094,22.527472,45.421246,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,19.9074,20.2222,0.021388889,0.011944444,19.461075,18.772894,0.56410255,18.194445,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3405,19.3613,0,0,20,18.986568,0.5351038,20.63492,0.46825397,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5654,19.0698,0,0,20.4,22.649572,0.48076923,22.527472,0.43284492,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0694,21.0835,0.031666667,0.019722222
708,2024-10-29 11:48:00+09:00,24.799999,25.5,23.1,20.799999,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.717949,22.5,20.63492,51.831501,22.527472,45.360195,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9168,20.1255,0.021111111,0.013333333,19.412683,18.681318,0.56471306,18.163919,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3438,19.3198,0,0,20,18.986568,0.53540905,20.604395,0.46825397,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4404,19.0557,0,0,20.4,22.649572,0.47832722,22.588522,0.43406593,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0627,21.0557,0.030555556,0.02
709,2024-10-29 11:49:00+09:00,25,25.5,23.200001,21,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.840048,22,20.482296,51.526253,22.527472,45.451771,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9285,20.1807,0.021388889,0.011388889,19.461075,18.711843,0.56501831,18.011293,0.49816849,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.37,19.3335,0,0,20,19.017094,0.53540905,20.57387,0.46794872,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4416,19.0698,0,0,20.5,22.649572,0.47832722,22.588522,0.43406593,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.064,21.0005,0.031666667,0.019722222
710,2024-10-29 11:50:00+09:00,25.1,25.299999,23.200001,21,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,18.840048,21.700001,20.757021,52.655678,22.527472,45.726494,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9371,20.2085,0.020277778,0.012222222,19.412683,18.772894,0.56471306,18.163919,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2545,19.4585,0,0,20,18.956043,0.53540905,20.604395,0.46825397,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4336,19.0835,0,0,20.5,22.619047,0.47649574,22.557997,0.43437119,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0826,21.1113,0.031111111,0.019722222
711,2024-10-29 11:51:00+09:00,25,25.5,23.1,21.1,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.717949,21.700001,20.57387,53.113552,22.588522,45.695972,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9233,20.1392,0.020555556,0.0125,19.412683,18.681318,0.56257629,18.163919,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.374,19.3335,0,0,20,19.017094,0.53540905,20.604395,0.46825397,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5722,19.0142,0,0,20.5,22.557997,0.47924297,22.466423,0.43559219,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.072,21.0972,0.031388889,0.019722222
712,2024-10-29 11:52:00+09:00,25,25.5,23.1,21,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.748474,21.799999,20.451771,52.716728,22.557997,45.909645,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9392,20.2363,0.021111111,0.012222222,19.364294,18.711843,0.56440781,18.041819,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3654,19.3472,0,0,20,19.108669,0.53540905,20.604395,0.46825397,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4496,19.0415,0,0,20.4,22.619047,0.48443222,22.466423,0.43742367,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0812,21.0835,0.031388889,0.019722222
