,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
713,2024-10-29 11:53:00+09:00,25,25.5,23.1,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.748474,22.1,20.63492,52.808304,22.557997,45.970695,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,19.9358,20.1528,0.021944444,0.011944444,19.267515,18.711843,0.56471306,18.194445,0.49755798,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3626,19.3613,0,0,20,19.108669,0.53388279,20.604395,0.46855923,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4278,19.0415,0,0,20.5,22.619047,0.48595848,22.466423,0.43956043,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0667,21.042,0.031944444,0.02
714,2024-10-29 11:54:00+09:00,25,25.5,23.1,21.1,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.748474,22.200001,20.482296,52.960926,22.557997,46.092796,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9346,20.1807,0.019722222,0.011944444,19.122353,18.681318,0.56288155,18.041819,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3666,19.3335,0,0,20,19.017094,0.53449329,20.604395,0.46794872,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5638,19,0,0,20.299999,22.680098,0.48626373,22.588522,0.44108669,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0926,21.0557,0.031111111,0.02
715,2024-10-29 11:55:00+09:00,25,25.5,23.1,20.700001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.748474,22.200001,20.543346,52.472527,22.557997,46.184372,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9367,20.1528,0.021111111,0.0125,19.267515,18.833944,0.5631868,18.011293,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3666,19.3472,0,0,20,19.017094,0.53418804,20.63492,0.46825397,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4518,19.0142,0,0,20.5,22.771673,0.48870575,22.435898,0.44444443,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.0793,21.1113,0.030833333,0.019722222
716,2024-10-29 11:56:00+09:00,25,25.5,23.1,21,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.992674,22,20.39072,53.113552,22.527472,46.275948,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9427,20.167,0.020833333,0.012222222,19.461075,18.681318,0.56440781,18.011293,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3724,19.2915,0,0,20,19.017094,0.53418804,20.63492,0.46825397,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.458,19.0703,0,0,20.1,22.619047,0.48076923,22.466423,0.44291821,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0886,21.0557,0.031944444,0.02
717,2024-10-29 11:57:00+09:00,25.1,25.5,23.1,21,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.840048,21.799999,20.451771,53.235653,22.527472,46.245422,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9377,20.2363,0.021388889,0.012222222,19.267515,18.650793,0.56440781,18.072344,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3586,19.25,0,0,20,18.986568,0.53418804,20.604395,0.46825397,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4472,19.0977,0,0,20.1,22.619047,0.48626373,22.466423,0.44291821,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.072,21.0698,0.030833333,0.019722222
718,2024-10-29 11:58:00+09:00,25,25.5,23.1,21,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.840048,21.700001,20.543346,52.838829,22.680098,46.459095,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9245,20.1528,0.019444444,0.012777778,19.461075,18.711843,0.56440781,18.163919,0.49694748,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3722,19.3198,0,0,20,18.986568,0.53418804,20.604395,0.46947498,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4474,19.0703,0,0,20.1,22.649572,0.48748474,22.557997,0.44291821,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0694,21.0972,0.031388889,0.02
719,2024-10-29 11:59:00+09:00,25,25.5,23.1,21,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.840048,22.200001,20.543346,52.838829,22.680098,46.459095,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,19.9377,20.2085,0.019722222,0.012222222,19.315905,18.742369,0.56227108,18.163919,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3696,19.2915,0,0,20,18.986568,0.53418804,20.604395,0.46978024,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4392,19,0,0,20.5,22.619047,0.49023197,22.496948,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0548,21.0698,0.0325,0.019722222
720,2024-10-29 12:00:00+09:00,25.1,25.5,23.1,21.1,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.748474,21.700001,20.482296,53.449329,22.680098,46.581196,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.945,20.167,0.021388889,0.011944444,19.364294,18.650793,0.56410255,18.163919,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2575,19.4585,0,0,20,19.047619,0.53418804,20.57387,0.47100121,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4432,19.0415,0,0,20.299999,22.649572,0.493895,22.557997,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0832,21.0557,0.031666667,0.02
721,2024-10-29 12:01:00+09:00,25,25.5,23.1,20.6,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.717949,22.299999,20.482296,53.815628,22.649572,46.825397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9532,20.2085,0.02,0.011666667,19.461075,18.711843,0.56349205,18.163919,0.49542126,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.355,19.2642,0,0,20,18.986568,0.53418804,20.604395,0.47100121,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4394,19.1113,0,0,20.4,22.619047,0.4884005,22.527472,0.44566544,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0634,21.0698,0.031111111,0.02
722,2024-10-29 12:02:00+09:00,25,25.5,23.1,21,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.687424,22.299999,20.57387,54.365078,22.680098,46.733822,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9615,20.1528,0.020277778,0.013333333,19.267515,18.681318,0.56288155,18.133394,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2591,19.375,0,0,20.1,18.986568,0.53418804,20.604395,0.47100121,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4518,19.0698,0,0,20.299999,22.619047,0.4884005,22.527472,0.44505493,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0799,21.0557,0.033055556,0.019722222
723,2024-10-29 12:03:00+09:00,25.1,25.299999,23.200001,21.1,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.717949,21.799999,20.57387,53.846153,22.557997,46.825397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9511,20.2085,0.02,0.011944444,19.461075,18.528694,0.56288155,18.163919,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3604,19.2642,0,0,20.1,19.078144,0.53418804,20.63492,0.4703907,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5638,19.0703,0,0,20.299999,22.619047,0.4884005,22.527472,0.44505493,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0853,21.042,0.031666667,0.02
724,2024-10-29 12:04:00+09:00,25,25.5,23.200001,20.799999,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.717949,21.799999,20.665445,53.418804,22.527472,47.069595,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9419,20.1948,0.020277778,0.0125,19.364294,18.742369,0.56196583,18.163919,0.49603176,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2619,19.3892,0,0,20.1,19.108669,0.53418804,20.57387,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4478,19.0972,0,0,20.299999,22.619047,0.48717949,22.557997,0.4471917,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0674,21.0698,0.031388889,0.02
725,2024-10-29 12:05:00+09:00,25,25.5,23.200001,20.799999,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.565323,21.799999,20.665445,52.869354,22.527472,47.069595,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,19.9285,20.1392,0.020555556,0.013333333,19.509466,18.711843,0.56196583,18.133394,0.49694748,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.369,19.3472,0,0,20.1,19.017094,0.53540905,20.604395,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4364,19,0,0,20.299999,22.649572,0.49145298,22.588522,0.4471917,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0859,21.0005,0.031111111,0.02
726,2024-10-29 12:06:00+09:00,25.1,25.299999,23.200001,20.799999,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,18.717949,21.799999,20.665445,52.686203,22.741148,47.069595,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9467,20.2363,0.020833333,0.011944444,19.315905,18.620268,0.56043957,18.163919,0.49755798,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2502,19.4863,0,0,20.1,19.017094,0.53540905,20.726496,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4376,19.0835,0,0,20.299999,22.649572,0.49145298,22.588522,0.4471917,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.0827,21.0972,0.031111111,0.02
727,2024-10-29 12:07:00+09:00,25.1,25.299999,23.200001,20.799999,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.595848,22.1,20.604395,53.663002,22.680098,47.069595,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9504,20.1392,0.020555556,0.000277778,19.557859,18.650793,0.56013432,18.163919,0.49694748,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3616,19.3613,0,0,20.1,19.047619,0.53540905,20.726496,0.47191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4456,19.0415,0,0,20.4,22.649572,0.49145298,22.557997,0.4484127,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0846,21.0835,0.03,0.019722222
728,2024-10-29 12:08:00+09:00,25,25.5,23.200001,21,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.595848,22.200001,20.604395,53.083027,22.557997,47.222221,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9557,20.1392,0.020555556,0.012222222,19.509466,18.772894,0.55952381,18.194445,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3602,19.3057,0,0,20.1,18.986568,0.5357143,20.726496,0.47191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.429,19.0278,0,0,20.5,22.771673,0.4884005,22.588522,0.44871796,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.0667,21.0278,0.030833333,0.02
729,2024-10-29 12:09:00+09:00,25.1,25.299999,23.1,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.565323,22.200001,20.63492,52.747253,22.557997,47.252747,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9471,20.1948,0.021388889,0.011944444,19.412683,18.742369,0.55860806,18.194445,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3598,19.2642,0,0,20.1,18.986568,0.5357143,20.726496,0.47191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4472,19.0835,0,0,20.5,22.771673,0.4884005,22.588522,0.44871796,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0846,21.042,0.031388889,0.02
730,2024-10-29 12:10:00+09:00,25,25.5,23.1,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,18.626373,22.200001,20.63492,52.747253,22.557997,47.252747,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9452,20.1392,0.021111111,0.012222222,19.412683,18.711843,0.55708179,18.163919,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3588,19.2642,0,0,20.1,19.108669,0.53540905,20.726496,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4534,19.1113,0,0,20.4,22.771673,0.49145298,22.557997,0.44810745,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,20.9371,21.0835,0.031666667,0.019722222
731,2024-10-29 12:11:00+09:00,25.1,25.299999,23.200001,21.1,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.565323,22.299999,20.63492,52.777779,22.710623,47.191696,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,19.9331,20.167,0.020555556,0.011666667,19.461075,18.772894,0.55738705,18.133394,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3672,19.2642,0,0,20.1,19.108669,0.5351038,20.757021,0.47161171,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4557,19.0698,0,0,20.6,22.619047,0.495116,22.588522,0.4484127,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0806,21.0005,0.031666667,0.019722222
732,2024-10-29 12:12:00+09:00,25.1,25.299999,23.200001,20.799999,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.687424,22.200001,20.665445,53.174603,22.680098,47.222221,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9517,20.1255,0.020277778,0.011944444,19.557859,18.650793,0.55616604,18.163919,0.49755798,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3694,19.25,0,0,20.1,18.986568,0.53693527,20.63492,0.47191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4376,19.0278,0,0,20.299999,22.771673,0.495116,22.588522,0.44993896,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0873,21.0698,0.030555556,0.02
733,2024-10-29 12:13:00+09:00,25.1,25.5,23.200001,21,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.687424,22.5,20.63492,52.258854,22.680098,47.069595,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9651,20.1528,0.021944444,0.011388889,19.461075,18.681318,0.55525032,18.163919,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2508,19.4863,0,0,20.1,19.108669,0.53693527,20.604395,0.47191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4306,19.0278,0,0,20.5,22.771673,0.495116,22.588522,0.45054947,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0992,21.0972,0.031111111,0.019722222
734,2024-10-29 12:14:00+09:00,25,25.5,23.200001,21,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.595848,22.299999,20.665445,51.556778,22.680098,47.03907,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9517,20.167,0.020555556,0.012222222,19.509466,18.681318,0.55494507,18.194445,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3546,19.2915,0,0,20.1,19.16972,0.53693527,20.604395,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4506,19.0703,0,0,20.5,22.741148,0.49236874,22.557997,0.4526862,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0555,21.0278,0.031388889,0.019722222
735,2024-10-29 12:15:00+09:00,25,25.5,23.200001,21,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.687424,21.700001,20.63492,51.190475,22.680098,46.916973,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9538,20.1948,0.019722222,0.011944444,19.412683,18.711843,0.55494507,18.28602,0.49816849,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2506,19.3892,0,0,20.1,19.16972,0.53693527,20.604395,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4352,19.0142,0,0,20.5,22.863247,0.49114773,22.588522,0.45207569,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0707,21.0005,0.031666667,0.019722222
736,2024-10-29 12:16:00+09:00,25.1,25.299999,23.1,21,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.595848,22.5,20.63492,51.312576,22.710623,46.947498,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9523,20.1807,0.019722222,0.011388889,19.267515,18.681318,0.55525032,18.28602,0.49786324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2582,19.4722,0,0,20.1,18.956043,0.53693527,20.63492,0.47252747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.586,19.0698,0,0,20.5,22.863247,0.49114773,22.588522,0.45207569,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0852,21.0557,0.031666667,0.02
737,2024-10-29 12:17:00+09:00,25.1,25.5,23.200001,20.799999,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.626373,22.299999,20.63492,51.221001,22.710623,46.794872,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9642,20.1948,0.021388889,0.010833333,19.557859,18.620268,0.55525032,18.316544,0.49816849,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2514,19.4165,0,0,20.1,19.108669,0.53601955,20.726496,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5786,19.1113,0,0,20.5,22.893772,0.48717949,22.557997,0.4526862,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.074,21.0698,0.031388889,0.019722222
738,2024-10-29 12:18:00+09:00,25,25.5,23.200001,20.799999,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.595848,22,20.63492,51.526253,22.710623,46.794872,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9458,20.1528,0.020833333,0.011944444,19.412683,18.650793,0.55250305,18.347069,0.49816849,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3524,19.2915,0,0,20.1,19.108669,0.53815628,20.604395,0.47191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5826,19,0,0,20.5,22.893772,0.48870575,22.619047,0.45085468,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0826,21.0835,0.031111111,0.02
739,2024-10-29 12:19:00+09:00,25.1,25.299999,23.1,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,18.595848,22.1,20.63492,51.037849,22.680098,46.794872,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9578,20.1807,0.02,0.013333333,19.557859,18.681318,0.55250305,18.316544,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.252,19.4028,0,0,20.1,19.017094,0.53815628,20.695971,0.47344322,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.466,19.0835,0,0,20.5,22.893772,0.4884005,22.710623,0.45238094,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.0726,21.0972,0.030833333,0.02
740,2024-10-29 12:20:00+09:00,25.1,25.299999,23.200001,21,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.595848,22.200001,20.63492,50.671551,22.680098,46.886448,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.949,20.1807,0.020833333,0.0125,19.315905,18.681318,0.55097679,18.28602,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3654,19.3472,0,0,20.1,19.108669,0.53815628,20.695971,0.47313797,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4354,19.0835,0,0,20.5,22.863247,0.48778999,22.557997,0.45115993,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0833,21.0278,0.031111111,0.019722222
741,2024-10-29 12:21:00+09:00,25.1,25.5,23.1,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,18.595848,22.5,20.757021,51.221001,22.680098,46.672771,0.29981501,0.29981501,0,0,49.989498,0,23.5,1,1,1,1,0,,1,0,0,10,6,0,0,19.9552,20.1807,0.020277778,0.011666667,19.364294,18.650793,0.55097679,18.163919,0.49877899,0,0,0,0,0,1,0,1,0,1,0,0,0,0,0,0,0,0,0,19.363,19.3472,0,0,20.1,18.986568,0.53785103,20.726496,0.47496948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4414,19.0278,0,0,20.5,22.741148,0.48992676,22.710623,0.45115993,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.0713,21.0972,0.032222222,0.02
742,2024-10-29 12:22:00+09:00,25,25.5,23.1,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,18.717949,22.200001,20.757021,51.800976,22.710623,46.703297,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9636,20.2363,0.020277778,0.012777778,19.461075,18.711843,0.5515873,18.194445,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3684,19.3613,0,0,20.1,19.108669,0.53937729,20.695971,0.47496948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4557,19.0835,0,0,20.5,22.771673,0.48321125,22.710623,0.45085468,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0588,21,0.030555556,0.02
743,2024-10-29 12:23:00+09:00,25.1,25.5,23.200001,21.1,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.717949,22.6,20.726496,51.587303,22.710623,46.550671,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.955,20.167,0.019722222,0.012222222,19.461075,18.742369,0.5515873,18.255495,0.49969475,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3734,19.2642,0,0,20.1,19.108669,0.53937729,20.695971,0.47496948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4478,19.1113,0,0,20.5,22.771673,0.48595848,22.771673,0.44963371,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.0846,21.0005,0.0325,0.02
744,2024-10-29 12:24:00+09:00,25.1,25.299999,23.200001,21,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.717949,22.200001,20.94017,51.312576,22.680098,46.672771,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,19.9774,20.2085,0.020555556,0.011944444,19.509466,18.620268,0.5515873,18.316544,0.49908424,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.354,19.3613,0,0,20.1,19.017094,0.53907204,20.726496,0.47527473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4462,19.0566,0,0,20.5,22.771673,0.48595848,22.771673,0.44963371,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0971,21.042,0.031111111,0.02
745,2024-10-29 12:25:00+09:00,25,25.5,23.200001,21,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.595848,22.700001,20.94017,51.312576,22.680098,46.672771,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9504,20.1392,0.020277778,0.0125,19.509466,18.620268,0.5515873,18.316544,0.49969475,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3592,19.3613,0,0,20.1,19.108669,0.53937729,20.726496,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5722,19.0698,0,0,20.6,22.741148,0.48778999,22.710623,0.44871796,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0879,21.042,0.031111111,0.019722222
746,2024-10-29 12:26:00+09:00,25,25.5,23.200001,21,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.595848,22.200001,20.909645,51.404152,22.710623,46.825397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9563,20.2363,0.020555556,0.011666667,19.315905,18.589743,0.55067154,18.194445,0.49969475,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2508,19.375,0,0,20.1,19.017094,0.53907204,20.757021,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4454,19,0,0,20.5,22.771673,0.48626373,22.710623,0.4484127,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0839,21.0415,0.031666667,0.02
747,2024-10-29 12:27:00+09:00,25,25.5,23.1,20.799999,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.595848,22.299999,20.94017,50.946278,22.710623,46.855923,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.1014,20.1807,0.020277778,0.011944444,19.461075,18.650793,0.54884007,18.163919,0.50091576,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.366,19.2778,0,0,20.1,19.16972,0.53907204,20.757021,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4488,19.1113,0,0,20.5,22.771673,0.48626373,22.680098,0.44871796,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.072,21.0278,0.03,0.020277778
748,2024-10-29 12:28:00+09:00,25,25.5,23.1,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.504274,21.799999,20.909645,51.190475,22.710623,46.703297,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9642,20.1807,0.02,0.011666667,19.267515,18.650793,0.55006104,18.28602,0.49969475,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2548,19.4307,0,0,20.1,19.16972,0.53907204,20.757021,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4586,19.1113,0,0,20.6,22.771673,0.48565323,22.680098,0.44871796,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,20.939,21.1113,0.030833333,0.02
749,2024-10-29 12:29:00+09:00,25.1,25.5,23.200001,21,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,18.412699,22,20.909645,50.915752,22.741148,46.642246,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.967,20.2363,0.020277778,0.011944444,19.315905,18.528694,0.54822956,18.194445,0.50091576,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3678,19.3057,0,0,20.1,19.16972,0.53907204,20.726496,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4244,19.0142,0,0,20.4,22.893772,0.48137974,22.680098,0.4484127,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0773,21.0835,0.029722222,0.019722222
750,2024-10-29 12:30:00+09:00,25,25.5,23.200001,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.504274,22.700001,21.031746,50.54945,22.771673,46.672771,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,19.9638,20.1948,0.020833333,0.013055556,19.364294,18.772894,0.54822956,18.133394,0.5,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3672,19.3472,0,0,20.1,19.108669,0.53907204,20.757021,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4346,19.0415,0,0,20.4,22.893772,0.47863247,22.680098,0.4484127,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.0793,21.0142,0.031666667,0.02
751,2024-10-29 12:31:00+09:00,25.1,25.5,23.200001,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,18.443224,22.200001,21.031746,50.54945,22.771673,46.672771,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.969,20.2085,0.02,0.011944444,19.557859,18.620268,0.54884007,18.194445,0.49816849,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2536,19.4448,0,0,20.1,19.108669,0.53998779,20.909645,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.436,19.0835,0,0,20.4,22.771673,0.47924297,22.680098,0.44871796,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0885,21,0.031388889,0.02
752,2024-10-29 12:32:00+09:00,25.1,25.5,23.1,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.382174,22.200001,21.001221,50,22.680098,46.550671,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.963,20.2363,0.021111111,0.011388889,19.364294,18.620268,0.5467033,18.163919,0.5006105,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3718,19.3057,0,0,20.1,19.108669,0.54029305,20.879122,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.446,19.084,0,0,20.5,22.771673,0.47832722,22.710623,0.44749695,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.1091,21,0.031111111,0.02
753,2024-10-29 12:33:00+09:00,25,25.5,23.1,20.799999,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.199022,22.200001,21.062271,50.152626,22.680098,46.459095,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.977,20.2363,0.020277778,0.0125,19.267515,18.528694,0.54792431,18.316544,0.5006105,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2551,19.3892,0,0,20.1,19.108669,0.54212456,20.879122,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4462,19.0415,0,0,20.5,22.741148,0.47924297,22.710623,0.44597069,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0812,21.0557,0.031666667,0.02
754,2024-10-29 12:34:00+09:00,25,25.5,23.200001,21,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,18.199022,22.1,20.909645,49.969475,22.710623,46.42857,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9703,20.1392,0.020555556,0.012222222,19.509466,18.589743,0.5473138,18.316544,0.50091576,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2563,19.4307,0,0,20.1,19.16972,0.54181931,20.879122,0.47619049,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5762,19.0557,0,0,20.799999,22.771673,0.48076923,22.680098,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.0899,21.0278,0.030833333,0.02
755,2024-10-29 12:35:00+09:00,25,25.5,23.1,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,18.321123,22.299999,20.909645,50.122101,22.680098,46.275948,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9703,20.1807,0.02,0.011944444,19.509466,18.681318,0.54700855,18.316544,0.50091576,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.366,19.3057,0,0,20.200001,19.16972,0.54181931,20.726496,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.457,19.0835,0,0,20.6,22.893772,0.48443222,22.710623,0.44566544,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0859,21.0835,0.031111111,0.02
756,2024-10-29 12:36:00+09:00,25,25.5,23.200001,21,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,18.412699,22.1,20.909645,50.152626,22.710623,46.306473,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,19.9816,20.2085,0.020833333,0.0125,19.509466,18.711843,0.54700855,18.28602,0.50122101,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.37,19.2778,0,0,20.200001,19.16972,0.54242981,20.879122,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4444,19,0,0,20.6,22.863247,0.48015873,22.680098,0.44566544,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0793,21.0972,0.031944444,0.019722222
757,2024-10-29 12:37:00+09:00,25,25.5,23.200001,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,18.443224,22.5,21.062271,50.671551,22.802198,46.306473,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.0968,20.1255,0.021111111,0.011388889,19.461075,18.589743,0.54761906,18.316544,0.50091576,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3682,19.3613,0,0,20.1,19.16972,0.54242981,20.879122,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4694,19.0835,0,0,20.6,22.893772,0.47527473,22.710623,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.066,21.0142,0.031666667,0.02
758,2024-10-29 12:38:00+09:00,25.1,25.5,23.200001,21,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.504274,22.299999,21.031746,50.366299,22.832724,46.214897,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9782,20.1392,0.020833333,0.012222222,19.509466,18.742369,0.54578754,18.28602,0.50122101,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2634,19.4863,0,0,20.1,19.078144,0.54334553,20.909645,0.47619049,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4404,19,0,0,20.5,22.893772,0.47527473,22.710623,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0628,21.0142,0.032222222,0.019444444
759,2024-10-29 12:39:00+09:00,25.1,25.5,23.1,20.799999,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,18.626373,22.700001,21.031746,50.366299,22.832724,46.306473,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.116,20.167,0.019444444,0.013055556,19.509466,18.650793,0.54578754,18.28602,0.50122101,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.37,19.3198,0,0,20.200001,19.16972,0.54304028,20.726496,0.47619049,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4392,19.084,0,0,20.5,22.893772,0.47680099,22.680098,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0885,21.0972,0.030555556,0.02
760,2024-10-29 12:40:00+09:00,25.1,25.5,23.1,20.799999,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,18.565323,22.200001,21.031746,50.366299,22.832724,46.306473,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.1076,20.1948,0.020833333,0.012222222,19.509466,18.528694,0.5460928,18.28602,0.5006105,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3648,19.3198,0,0,20.200001,19.108669,0.54334553,20.757021,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4262,19.0415,0,0,20.4,22.863247,0.47313797,22.680098,0.44291821,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.082,21.1113,0.030277778,0.019722222
761,2024-10-29 12:41:00+09:00,25.1,25.5,23.200001,20.799999,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.565323,22.200001,21.153847,50.854702,22.832724,46.336998,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.1245,20.1807,0.020555556,0.011944444,19.557859,18.589743,0.54517704,18.28602,0.50091576,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2637,19.4863,0,0,20.200001,19.108669,0.54334553,20.757021,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.429,19.0977,0,0,20.5,22.893772,0.47405373,22.710623,0.44322346,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.0779,21.0557,0.031666667,0.02
762,2024-10-29 12:42:00+09:00,25,25.5,23.1,21.1,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.656898,22.200001,21.153847,50.244202,22.771673,46.306473,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.098,20.1392,0.02,0.011388889,19.267515,18.711843,0.54365078,18.316544,0.5006105,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2603,19.4448,0,0,20.200001,19.108669,0.54304028,20.879122,0.47619049,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4266,19,0,0,20.5,22.771673,0.46825397,22.680098,0.44078144,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.07,21.0972,0.031666667,0.02
763,2024-10-29 12:43:00+09:00,25,25.5,23.1,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,18.717949,22.5,21.153847,50,22.802198,46.275948,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.0968,20.2085,0.02,0.012777778,19.364294,18.589743,0.54212456,18.28602,0.50091576,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3586,19.3613,0,0,20.200001,19.108669,0.54426128,20.848597,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4342,19.1113,0,0,20.799999,22.771673,0.47130646,22.680098,0.44078144,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.0747,21.0278,0.031944444,0.02
764,2024-10-29 12:44:00+09:00,25.1,25.5,23.200001,21,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.870573,22.700001,21.153847,49.206348,22.832724,46.306473,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.1105,20.2363,0.019166667,0.012222222,19.461075,18.742369,0.54212456,18.28602,0.50091576,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.363,19.2778,0,0,20.200001,19.108669,0.54487179,20.879122,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.441,19.0278,0,0,20.799999,22.863247,0.47466423,22.710623,0.43956043,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0926,21.0557,0.031944444,0.019722222
765,2024-10-29 12:45:00+09:00,25.1,25.299999,23.200001,21,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.840048,22.700001,21.153847,49.481075,22.832724,46.306473,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.102,20.1392,0.021111111,0.012777778,19.557859,18.681318,0.54212456,18.316544,0.5,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3712,19.3472,0,0,20.200001,19.200245,0.54487179,20.757021,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4416,19.0557,0,0,20.6,23.015873,0.47344322,22.710623,0.43986568,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.1032,21.0698,0.030833333,0.02
766,2024-10-29 12:46:00+09:00,25,25.5,23.1,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.840048,22.6,21.123322,49.572651,22.802198,45.970695,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.1084,20.2085,0.021666667,0.012777778,19.461075,18.650793,0.54212456,18.28602,0.5,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3746,19.3335,0,0,20.200001,19.16972,0.54426128,20.879122,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4228,19.0566,0,0,20.5,23.015873,0.46794872,22.649572,0.43956043,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0932,21.0698,0.031388889,0.019722222
767,2024-10-29 12:47:00+09:00,25,25.5,23.200001,21,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.840048,22.6,21.153847,49.755798,22.802198,46.092796,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.1087,20.1255,0.020277778,0.011111111,19.267515,18.681318,0.54212456,18.438644,0.50122101,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2597,19.4863,0,0,20.200001,19.108669,0.54395603,20.879122,0.47527473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4636,19.0972,0,0,20.6,23.015873,0.47222221,22.680098,0.43925518,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0773,21.0278,0.032222222,0.02
768,2024-10-29 12:48:00+09:00,25,25.5,23.200001,21,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.870573,22.299999,21.123322,49.572651,22.771673,45.818069,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.1179,20.167,0.021388889,0.012222222,19.461075,18.681318,0.53907204,18.438644,0.50091576,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.257,19.4863,0,0,20.200001,19.108669,0.54426128,20.909645,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4422,19.0972,0,0,20.799999,23.046398,0.46794872,22.680098,0.43864468,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0859,21.0698,0.031944444,0.019722222
769,2024-10-29 12:49:00+09:00,25,25.5,23.1,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,18.870573,22.700001,21.123322,49.328449,22.771673,45.87912,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.1151,20.1948,0.020277778,0.012777778,19.412683,18.589743,0.54090355,18.408119,0.49969475,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3728,19.25,0,0,20.200001,19.16972,0.54426128,20.879122,0.47557999,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4238,19.0698,0,0,20.6,23.046398,0.46703297,22.710623,0.43711845,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0906,21.0005,0.033055556,0.019722222
770,2024-10-29 12:50:00+09:00,25.1,25.5,23.1,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.840048,22.200001,21.336996,49.3895,22.802198,45.87912,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,19.9803,20.2085,0.020833333,0.013055556,19.557859,18.711843,0.54090355,18.438644,0.5006105,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3676,19.3057,0,0,20.200001,19.16972,0.54426128,20.879122,0.47557999,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4494,19.0698,0,0,20.5,22.924297,0.46642246,22.710623,0.43650795,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0866,21.0698,0.031111111,0.020277778
771,2024-10-29 12:51:00+09:00,25,25.5,23.200001,21,22.1,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.840048,22.299999,21.275946,49.664223,22.771673,45.909645,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.1183,20.125,0.020833333,0.011111111,19.461075,18.681318,0.54090355,18.316544,0.5,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3656,19.3057,0,0,20.200001,19.108669,0.54426128,20.818071,0.47649574,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.441,19.0698,0,0,20.5,22.924297,0.46642246,22.710623,0.43650795,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0899,21.0005,0.030833333,0.019722222
772,2024-10-29 12:52:00+09:00,25.1,25.5,23.200001,21,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.840048,22.200001,21.184372,49.969475,22.863247,45.909645,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.0986,20.125,0.021388889,0.011944444,19.461075,18.681318,0.53937729,18.46917,0.49969475,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3672,19.2642,0,0,20.200001,19.047619,0.54517704,20.848597,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4456,19.0698,0,0,20.5,23.015873,0.46794872,22.710623,0.43559219,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.0786,21.042,0.031111111,0.02
773,2024-10-29 12:53:00+09:00,25,25.5,23.200001,21,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,18.870573,22.700001,21.184372,49.664223,22.893772,45.909645,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.117,20.1392,0.021388889,0.012222222,19.461075,18.681318,0.53968254,18.438644,0.49969475,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3654,19.3335,0,0,20.200001,19.108669,0.54487179,20.818071,0.47527473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4444,19.0278,0,0,20.9,23.046398,0.46794872,22.710623,0.43559219,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0926,21,0.033333333,0.02
774,2024-10-29 12:54:00+09:00,25.1,25.5,23.1,21.1,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,18.870573,23,21.275946,49.328449,22.832724,45.970695,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.1197,20.2222,0.021111111,0.011944444,19.461075,18.528694,0.53968254,18.438644,0.5,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3558,19.3472,0,0,20.200001,19.108669,0.54426128,20.757021,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4604,19.0415,0,0,20.5,22.863247,0.46642246,22.680098,0.43559219,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.0713,21.0557,0.031666667,0.019444444
