,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
775,2024-10-29 12:55:00+09:00,25,25.5,23.200001,20.799999,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.840048,22.6,21.306471,49.236874,22.893772,46.001221,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.0008,20.2505,0.020277778,0.011944444,19.364294,18.559219,0.53968254,18.438644,0.50030525,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2536,19.4863,0,0,20.200001,19.200245,0.54426128,20.879122,0.47557999,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.42,19,0,0,20.5,22.893772,0.46520145,22.710623,0.43467644,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0886,21.042,0.031666667,0.019722222
776,2024-10-29 12:56:00+09:00,25,25.5,23.1,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.840048,22.700001,21.306471,49.481075,22.771673,46.092796,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9816,20.2085,0.021388889,0.011666667,19.509466,18.620268,0.53937729,18.46917,0.49969475,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3682,19.2915,0,0,20.200001,19.200245,0.54426128,20.879122,0.47557999,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4312,19.0698,0,0,20.799999,22.893772,0.46794872,22.710623,0.43467644,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.0892,21.0142,0.030833333,0.019722222
777,2024-10-29 12:57:00+09:00,25.1,25.5,23.1,20.700001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,18.992674,22.6,21.275946,49.5116,22.710623,46.062271,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.1245,20.2363,0.020277778,0.012222222,19.606253,18.650793,0.53815628,18.438644,0.49969475,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2511,19.4722,0,0,20.200001,19.108669,0.54395603,20.848597,0.47619049,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4364,19.0835,0,0,20.799999,22.893772,0.46825397,22.710623,0.43437119,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0799,21.0278,0.03,0.02
778,2024-10-29 12:58:00+09:00,25.1,25.5,23.1,20.700001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,18.962149,22.6,21.275946,49.206348,22.710623,45.787544,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.0021,20.2778,0.021111111,0.011944444,19.412683,18.711843,0.53815628,18.438644,0.50030525,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3684,19.25,0,0,20.200001,19.16972,0.54426128,20.909645,0.47527473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4346,19,0,0,20.6,23.015873,0.4642857,22.710623,0.43437119,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.08,21.0698,0.030833333,0.02
779,2024-10-29 12:59:00+09:00,25,25.5,23.1,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,19.023199,22.799999,21.306471,49.236874,22.771673,45.634922,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.0014,20.3057,0.020277778,0.011111111,19.364294,18.711843,0.53846153,18.408119,0.49877899,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2511,19.3892,0,0,20.200001,19.108669,0.54395603,20.848597,0.47649574,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.445,19.1113,0,0,20.5,23.015873,0.46825397,22.680098,0.43467644,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1005,21.0142,0.031666667,0.02
780,2024-10-29 13:00:00+09:00,25,25.5,23.200001,21,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.084249,22.5,21.428572,48.962151,22.802198,45.787544,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.1183,20.1807,0.020555556,0.011944444,19.606253,18.742369,0.53815628,18.438644,0.49877899,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2643,19.3892,0,0,20.200001,19.078144,0.54426128,20.909645,0.47619049,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4518,19,0,0,20.5,22.924297,0.46459095,22.680098,0.43437119,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.074,21.042,0.031666667,0.019722222
781,2024-10-29 13:01:00+09:00,25.1,25.5,23.1,21.1,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,19.084249,22.6,21.428572,49.084248,22.832724,45.604397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.0253,20.2642,0.02,0.011388889,19.606253,18.528694,0.53693527,18.408119,0.49816849,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2579,19.375,0,0,20.200001,19.047619,0.54395603,20.94017,0.47557999,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4432,19.0972,0,0,20.6,22.893772,0.46306473,22.710623,0.43345543,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0787,21.0142,0.031111111,0.02
782,2024-10-29 13:02:00+09:00,25.1,25.5,23.200001,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,19.1453,22.6,21.428572,49.481075,22.832724,45.634922,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.1151,20.2085,0.020555556,0.013611111,19.461075,18.528694,0.53663002,18.408119,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2582,19.4722,0,0,20.200001,19.108669,0.54395603,20.879122,0.47405373,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4718,19.0142,0,0,20.6,23.015873,0.46459095,22.710623,0.43192917,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0965,21.0835,0.030555556,0.019722222
783,2024-10-29 13:03:00+09:00,25,25.5,23.200001,20.700001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.962149,22.200001,21.428572,48.992676,22.924297,45.695972,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.1007,20.1392,0.021111111,0.011944444,19.654646,18.620268,0.53846153,18.408119,0.49877899,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2508,19.3892,0,0,20.200001,19.108669,0.54395603,20.879122,0.47435898,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.437,19,0,0,20.799999,22.893772,0.46062271,22.680098,0.43162392,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.074,21.0698,0.031666667,0.02
784,2024-10-29 13:04:00+09:00,25,25.5,23.1,20.799999,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.992674,22.700001,21.428572,48.443222,22.771673,45.543346,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.0069,20.3198,0.020833333,0.011944444,19.461075,18.650793,0.53693527,18.408119,0.49816849,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2655,19.4307,0,0,20.200001,19.078144,0.54487179,20.726496,0.47435898,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4334,19.0698,0,0,20.6,23.015873,0.46306473,22.710623,0.43040295,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0872,21.0698,0.03,0.019444444
785,2024-10-29 13:05:00+09:00,25.1,25.5,23.1,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,19.023199,22.200001,21.398046,47.863247,22.954823,45.573872,0.29981501,0.29981501,0,0,49.989498,0,23.5,1,1,1,1,0,,1,0,0,10,4,0,0,20.1099,20.1255,0.020833333,0.012222222,19.509466,18.589743,0.53846153,18.46917,0.49847374,0,0,0,0,0,1,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3672,19.3198,0,0,20.200001,19.16972,0.54395603,20.848597,0.47405373,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4428,19.0415,0,0,20.799999,23.015873,0.46306473,22.710623,0.43040295,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.0832,21.0698,0.031944444,0.02
786,2024-10-29 13:06:00+09:00,25,25.5,23.1,21.1,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.992674,22.6,21.398046,47.863247,22.954823,45.573872,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.112,20.1255,0.021388889,0.013055556,19.412683,18.650793,0.53754578,18.438644,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2606,19.3892,0,0,20.200001,19.047619,0.54395603,20.848597,0.47496948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.442,19,0,0,20.799999,23.015873,0.46245422,22.680098,0.4307082,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0786,21.042,0.031111111,0.019722222
787,2024-10-29 13:07:00+09:00,25.1,25.5,23.200001,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.6,24.7,24.1,24.800001,0,0,0,0,18.962149,22.299999,21.428572,47.893772,22.924297,45.421246,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.1191,20.1392,0.020833333,0.011944444,19.412683,18.650793,0.5357143,18.46917,0.49877899,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3724,19.3198,0,0,20.200001,19.047619,0.54487179,20.94017,0.47496948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4444,19.0972,0,0,20.799999,23.046398,0.4642857,22.680098,0.4307082,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.0846,21.0698,0.031666667,0.019722222
788,2024-10-29 13:08:00+09:00,25,25.5,23.200001,20.799999,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.962149,23,21.428572,47.893772,22.954823,45.421246,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,19.9908,20.1948,0.021111111,0.011944444,19.461075,18.681318,0.5357143,18.408119,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.252,19.4727,0,0,20.200001,19.108669,0.54426128,20.879122,0.47435898,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4256,19.0835,0,0,20.9,23.168499,0.4642857,22.710623,0.4307082,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0958,21.0557,0.032222222,0.020555556
789,2024-10-29 13:09:00+09:00,25,25.5,23.200001,21.1,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.962149,22.299999,21.428572,47.893772,22.924297,45.26862,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.103,20.2222,0.020833333,0.0125,19.461075,18.528694,0.5357143,18.46917,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2524,19.3057,0,0,20.200001,19.078144,0.54487179,20.818071,0.47283272,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4374,19.0835,0,0,20.9,23.168499,0.45848595,22.680098,0.4307082,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.0687,21.0278,0.031666667,0.019444444
790,2024-10-29 13:10:00+09:00,25.1,25.5,23.200001,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,18.992674,22.700001,21.428572,48.351646,22.924297,45.26862,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.1051,20.2085,0.020277778,0.010555556,19.606253,18.650793,0.5357143,18.499695,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2594,19.4722,0,0,20.200001,19.047619,0.54273502,20.909645,0.47283272,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4254,19.0142,0,0,20.9,23.137974,0.46031746,22.680098,0.43101341,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0846,21.0278,0.033333333,0.020277778
791,2024-10-29 13:11:00+09:00,25.1,25.5,23.200001,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.962149,23.1,21.428572,48.351646,22.924297,45.26862,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.01,20.3198,0.019166667,0.011944444,19.219128,18.528694,0.53724052,18.438644,0.49694748,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2627,19.4585,0,0,20.200001,19.047619,0.54273502,20.909645,0.47283272,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4568,19.0415,0,0,20.9,23.137974,0.46031746,22.680098,0.43101341,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0906,21.1113,0.032222222,0.02
792,2024-10-29 13:12:00+09:00,25,25.5,23.1,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.023199,22.5,21.550671,47.985348,22.954823,45.26862,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.0056,20.3472,0.02,0.013333333,19.557859,18.559219,0.5357143,18.438644,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2517,19.4585,0,0,20.200001,19.047619,0.54304028,20.879122,0.47252747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4246,19.0835,0,0,20.799999,23.168499,0.4587912,22.680098,0.4307082,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0892,21.1113,0.031944444,0.020277778
793,2024-10-29 13:13:00+09:00,25.1,25.5,23.1,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,18.962149,22.700001,21.550671,47.863247,22.954823,45.115993,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.0041,20.3335,0.019444444,0.013888889,19.557859,18.528694,0.5357143,18.408119,0.49664223,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2563,19.4722,0,0,20.200001,19.108669,0.54242981,20.848597,0.47374847,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.462,19.0557,0,0,21,23.168499,0.4526862,22.710623,0.42918194,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0859,21.0557,0.033333333,0.02
794,2024-10-29 13:14:00+09:00,25.1,25.5,23.200001,21,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.962149,22.799999,21.642246,47.344322,22.924297,44.963371,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.0039,20.292,0.020555556,0.0125,19.412683,18.528694,0.53540905,18.438644,0.49755798,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3598,19.3613,0,0,20.200001,19.017094,0.54273502,20.818071,0.47313797,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4272,19.0972,0,0,20.9,23.168499,0.4539072,22.680098,0.42796093,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0939,21.0835,0.031388889,0.02
795,2024-10-29 13:15:00+09:00,25,25.5,23.1,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.931623,23.1,21.489622,47.496948,22.863247,44.993896,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.1139,20.1392,0.021388889,0.012222222,19.461075,18.650793,0.53540905,18.408119,0.49694748,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2671,19.4165,0,0,20.200001,19.108669,0.54334553,20.848597,0.47191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4536,19.0835,0,0,20.9,23.260073,0.4539072,22.680098,0.42673992,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0866,21.1113,0.030833333,0.02
796,2024-10-29 13:16:00+09:00,25.1,25.5,23.200001,20.700001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.6,24.7,24.1,24.800001,0,0,0,0,18.992674,22.700001,21.672771,47.527473,22.954823,44.902321,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.0161,20.2778,0.020555556,0.013055556,19.509466,18.772894,0.5351038,18.46917,0.49603176,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2585,19.4722,0,0,20.200001,19.108669,0.54334553,20.848597,0.47191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.44,19.1113,0,0,21,23.321123,0.4526862,22.680098,0.42521366,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0674,21.0005,0.031388889,0.02
797,2024-10-29 13:17:00+09:00,25.1,25.5,23.1,20.799999,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.6,24.7,24.1,24.800001,0,0,0,0,18.962149,23,21.672771,46.764347,22.924297,44.963371,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.0041,20.3335,0.020833333,0.0125,19.412683,18.589743,0.5351038,18.438644,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3518,19.3057,0,0,20.200001,19.23077,0.54273502,20.848597,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.462,19.0142,0,0,21,23.290598,0.44993896,22.710623,0.42551891,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0866,21.0278,0.030555556,0.019722222
798,2024-10-29 13:18:00+09:00,25,25.5,23.1,20.799999,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.6,24.7,24.1,24.800001,0,0,0,0,18.962149,22.700001,21.733822,47.100121,22.924297,44.688644,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.0052,20.3613,0.019722222,0.012777778,19.606253,18.620268,0.53418804,18.46917,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2563,19.4307,0,0,20.200001,19.078144,0.54242981,20.879122,0.47191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4216,19.0278,0,0,20.9,23.290598,0.44444443,22.710623,0.42551891,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.0806,21.0698,0.030555556,0.02
799,2024-10-29 13:19:00+09:00,25,25.5,23.1,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.992674,22.6,21.642246,46.825397,22.954823,44.627594,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.0079,20.2915,0.020833333,0.013055556,19.509466,18.559219,0.53479855,18.438644,0.49572651,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3666,19.2915,0,0,20.200001,19.078144,0.54181931,20.848597,0.47252747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4536,19.0142,0,0,20.9,23.137974,0.44536018,22.863247,0.4242979,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0786,21.0142,0.029722222,0.019722222
800,2024-10-29 13:20:00+09:00,25,25.5,23.1,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.6,24.7,24.1,24.800001,0,0,0,0,18.992674,22.6,21.642246,46.550671,22.954823,44.627594,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.0133,20.3613,0.021388889,0.0125,19.557859,18.559219,0.53296703,18.46917,0.49694748,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2563,19.4307,0,0,20.200001,19.16972,0.54181931,20.818071,0.47130646,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4468,19.0977,0,0,20.799999,23.137974,0.44474968,22.710623,0.42094017,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.0647,21.0835,0.031388889,0.02
801,2024-10-29 13:21:00+09:00,25,25.5,23.1,20.799999,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.6,24.7,24.1,24.800001,0,0,0,0,18.962149,22.5,21.642246,46.306473,22.893772,44.536018,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.0298,20.2642,0.02,0.012222222,19.557859,18.559219,0.53418804,18.438644,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2625,19.4448,0,0,20.200001,19.200245,0.54151405,20.970695,0.47252747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4428,19.0835,0,0,20.6,23.046398,0.44536018,22.832724,0.42155067,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0647,21.1113,0.030277778,0.02
802,2024-10-29 13:22:00+09:00,25,25.5,23.1,21.1,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.962149,22.700001,21.520147,46.459095,22.954823,44.444443,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.0246,20.2505,0.019444444,0.011111111,19.461075,18.559219,0.53479855,18.438644,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2554,19.4028,0,0,20.200001,19.047619,0.54151405,20.909645,0.47283272,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4216,19.0977,0,0,20.6,23.046398,0.44505493,22.802198,0.42002441,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0707,21.0698,0.032222222,0.019722222
803,2024-10-29 13:23:00+09:00,25.1,25.5,23.1,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.6,24.7,24.1,24.800001,0,0,0,0,19.1453,23.1,21.489622,46.581196,22.863247,44.352871,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.006,20.292,0.020555556,0.011944444,19.412683,18.528694,0.53449329,18.438644,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3742,19.3198,0,0,20.200001,19.16972,0.53998779,20.970695,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4308,19.0415,0,0,20.9,23.107449,0.44505493,22.771673,0.41910866,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0674,21.0005,0.030833333,0.019722222
804,2024-10-29 13:24:00+09:00,25,25.5,23.200001,21,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.114775,22.6,21.459097,46.642246,23.046398,44.383396,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.0188,20.2505,0.020833333,0.012222222,19.364294,18.650793,0.53449329,18.438644,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3746,19.3472,0,0,20.200001,19.16972,0.54029305,20.848597,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4552,19.0972,0,0,21,23.168499,0.4471917,22.863247,0.41758244,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0707,21.0835,0.031944444,0.019722222
805,2024-10-29 13:25:00+09:00,25.1,25.5,23.200001,20.799999,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.114775,22.700001,21.642246,46.672771,23.046398,44.261295,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.0054,20.292,0.020833333,0.011388889,19.606253,18.772894,0.53418804,18.46917,0.49603176,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.257,19.4028,0,0,20.200001,19.16972,0.54029305,20.848597,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4394,19.0835,0,0,20.9,23.260073,0.44474968,22.710623,0.41788765,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0727,21.0278,0.031944444,0.020277778
806,2024-10-29 13:26:00+09:00,25.1,25.5,23.1,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.267399,22.700001,21.672771,46.336998,22.924297,44.352871,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.0179,20.3613,0.02,0.011666667,19.557859,18.559219,0.53418804,18.46917,0.49603176,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3746,19.3057,0,0,20.200001,19.16972,0.53998779,20.818071,0.46947498,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4348,19.0142,0,0,20.9,23.260073,0.44474968,22.710623,0.41788765,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0939,21.0835,0.031388889,0.019722222
807,2024-10-29 13:27:00+09:00,25,25.5,23.200001,21.1,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.6,24.7,24.1,24.800001,0,0,0,0,19.114775,23.200001,21.672771,46.336998,22.924297,44.078144,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.0114,20.3613,0.02,0.011944444,19.606253,18.528694,0.53479855,18.438644,0.49633701,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2615,19.4307,0,0,20.200001,19.108669,0.53907204,20.94017,0.4703907,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.45,19.0835,0,0,20.9,23.260073,0.44444443,22.832724,0.41636143,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0872,21.042,0.032222222,0.019722222
808,2024-10-29 13:28:00+09:00,25,25.5,23.200001,21.1,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.114775,22.6,21.703297,46.245422,22.863247,44.16972,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.0106,20.292,0.018888889,0.011944444,19.557859,18.620268,0.53418804,18.438644,0.493895,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.257,19.4448,0,0,20.200001,19.108669,0.53876678,20.909645,0.47100121,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4382,19,0,0,21,23.443224,0.44597069,22.832724,0.41636143,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0733,21.0142,0.031111111,0.019722222
809,2024-10-29 13:29:00+09:00,25.1,25.5,23.1,21.1,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.236874,23,21.703297,46.245422,22.924297,44.108669,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.0186,20.2505,0.020555556,0.012777778,19.557859,18.681318,0.53418804,18.46917,0.49572651,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2671,19.4165,0,0,20.200001,19.16972,0.53937729,20.94017,0.4703907,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.453,19.0415,0,0,21,23.260073,0.44108669,22.832724,0.41666668,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0892,21.0972,0.030555556,0.02
810,2024-10-29 13:30:00+09:00,25,25.5,23.1,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.084249,23.200001,21.794872,46.092796,22.954823,44.078144,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.1224,20.2085,0.020833333,0.012777778,19.606253,18.559219,0.53296703,18.438644,0.49664223,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2723,19.4028,0,0,20.200001,19.16972,0.53937729,20.94017,0.4703907,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4416,19,0,0,21,23.260073,0.44505493,22.832724,0.41636143,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0852,21.0698,0.031666667,0.02
811,2024-10-29 13:31:00+09:00,25,25.5,23.1,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.206348,22.6,21.825397,46.275948,22.924297,44.139194,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.0161,20.3472,0.021666667,0.011944444,19.557859,18.528694,0.53174603,18.438644,0.49481075,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2665,19.4165,0,0,20.200001,19.16972,0.53907204,20.879122,0.46855923,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4522,19.0415,0,0,21,23.260073,0.4423077,22.832724,0.41636143,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.0812,21.0835,0.031666667,0.019722222
812,2024-10-29 13:32:00+09:00,25,25.5,23.1,21,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.236874,23.200001,21.825397,46.214897,22.954823,43.925518,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.0052,20.2778,0.019166667,0.011111111,19.412683,18.559219,0.53235653,18.46917,0.49481075,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.252,19.4585,0,0,20.200001,19.078144,0.53937729,20.909645,0.46947498,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.442,19.0972,0,0,21,23.321123,0.44108669,22.863247,0.41636143,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0872,21.1113,0.031388889,0.019722222
813,2024-10-29 13:33:00+09:00,25,25.5,23.1,21,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.236874,22.700001,21.825397,46.214897,22.954823,43.925518,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.0054,20.3198,0.020833333,0.012777778,19.315905,18.528694,0.53266178,18.438644,0.4945055,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2665,19.4863,0,0,20.200001,19.16972,0.53937729,21.062271,0.46916973,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.425,19.0698,0,0,21.1,23.412699,0.43925518,22.832724,0.41697193,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.0926,21.1113,0.031111111,0.019722222
814,2024-10-29 13:34:00+09:00,25,25.5,23.1,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.267399,23.200001,21.733822,46.001221,22.924297,43.742367,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.006,20.3335,0.020833333,0.011944444,19.557859,18.589743,0.53296703,18.438644,0.49481075,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2542,19.3892,0,0,20.200001,19.078144,0.53846153,21.001221,0.46764347,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4336,19.0283,0,0,20.9,23.412699,0.44566544,22.863247,0.41483517,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0926,21.0972,0.031666667,0.02
815,2024-10-29 13:35:00+09:00,25,25.5,23.1,21.1,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.236874,23,21.794872,45.94017,22.924297,43.894993,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.0096,20.3198,0.02,0.012222222,19.412683,18.559219,0.53296703,18.408119,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3742,19.2642,0,0,20.200001,19.047619,0.53968254,20.757021,0.46825397,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4398,19.0698,0,0,21.4,23.443224,0.44474968,22.832724,0.41483517,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0931,21.0278,0.033055556,0.019722222
816,2024-10-29 13:36:00+09:00,25.1,25.5,23.200001,20.799999,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.236874,23.1,21.794872,46.123322,22.985348,43.894993,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.1243,20.2085,0.021666667,0.012222222,19.364294,18.620268,0.53296703,18.46917,0.49206348,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2729,19.4165,0,0,20.200001,19.078144,0.53876678,20.94017,0.46794872,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4478,19.0142,0,0,21.1,23.443224,0.44078144,22.832724,0.41575092,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0826,21.1113,0.031111111,0.019444444
817,2024-10-29 13:37:00+09:00,25,25.5,23.200001,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.6,24.7,24.1,24.800001,0,0,0,0,19.236874,22.6,21.825397,45.787544,22.924297,43.742367,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.0188,20.292,0.020555556,0.011388889,19.606253,18.528694,0.53327229,18.46917,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.374,19.3472,0,0,20.200001,19.108669,0.53907204,20.970695,0.46733822,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4456,19.0415,0,0,21,23.412699,0.43986568,22.832724,0.41544567,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0931,21.0142,0.030555556,0.019722222
818,2024-10-29 13:38:00+09:00,25,25.5,23.200001,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.6,24.7,24.1,24.800001,0,0,0,0,19.236874,23,21.794872,45.757019,22.924297,43.742367,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.014,20.3335,0.019722222,0.010833333,19.412683,18.620268,0.53205128,18.408119,0.49297924,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2647,19.4722,0,0,20.200001,19.108669,0.53907204,20.970695,0.46733822,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.454,19.0557,0,0,21.1,23.412699,0.44139194,22.832724,0.41361416,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0793,21.0972,0.030277778,0.02
819,2024-10-29 13:39:00+09:00,25,25.5,23.1,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.267399,22.799999,21.794872,45.87912,22.893772,43.711845,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.0085,20.2778,0.020833333,0.011944444,19.461075,18.559219,0.53144077,18.46917,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.37,19.2915,0,0,20.200001,19.078144,0.53907204,20.970695,0.46642246,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4336,19.1113,0,0,21.1,23.443224,0.44108669,22.893772,0.41361416,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0913,21.1113,0.031944444,0.019444444
820,2024-10-29 13:40:00+09:00,25.1,25.5,23.200001,21.1,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.267399,22.700001,21.825397,45.421246,22.924297,43.772892,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.0213,20.3335,0.021666667,0.0125,19.606253,18.559219,0.53052502,18.408119,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3682,19.3613,0,0,20.200001,19.108669,0.53846153,20.970695,0.46611721,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4484,19.0835,0,0,21.1,23.443224,0.44383396,22.893772,0.41361416,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0886,21.0972,0.031111111,0.02
821,2024-10-29 13:41:00+09:00,25,25.5,23.200001,21.1,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.6,24.7,24.1,24.800001,0,0,0,0,19.3895,22.700001,21.825397,45.695972,22.924297,43.772892,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.0307,20.3613,0.020277778,0.011388889,19.412683,18.528694,0.53174603,18.438644,0.49145298,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2677,19.4448,0,0,20.200001,19.108669,0.53815628,20.879122,0.46642246,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4472,19.0835,0,0,21.1,23.534798,0.4423077,22.863247,0.41483517,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0713,21.0142,0.030833333,0.02
822,2024-10-29 13:42:00+09:00,25.1,25.5,23.1,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.420025,22.700001,21.794872,45.848595,22.954823,43.711845,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.0317,20.3198,0.019722222,0.013055556,19.557859,18.589743,0.53083027,18.438644,0.49175823,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2747,19.3892,0,0,20.200001,19.108669,0.53815628,21.001221,0.46642246,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4318,19.1113,0,0,21.299999,23.565323,0.44078144,22.863247,0.41483517,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0905,21.0835,0.03,0.019722222
823,2024-10-29 13:43:00+09:00,25.1,25.5,23.200001,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.420025,22.799999,21.978022,46.092796,22.924297,43.711845,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.02,20.2642,0.021388889,0.013611111,19.606253,18.589743,0.53052502,18.46917,0.49206348,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2591,19.4448,0,0,20.200001,19.108669,0.53815628,21.001221,0.46642246,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4364,19.0703,0,0,21.299999,23.565323,0.44108669,22.832724,0.41391941,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0813,21.0698,0.03,0.02
824,2024-10-29 13:44:00+09:00,25,25.5,23.200001,20.700001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24.1,24.800001,0,0,0,0,19.3895,22.700001,21.916971,45.665447,22.985348,43.742367,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.0298,20.3472,0.021388889,0.0125,19.557859,18.559219,0.53083027,18.408119,0.49206348,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2563,19.4165,0,0,20.200001,19.16972,0.53785103,21.001221,0.46642246,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4546,19.0977,0,0,21.4,23.565323,0.44108669,22.832724,0.41391941,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.0661,21.0972,0.031388889,0.02
825,2024-10-29 13:45:00+09:00,25,25.5,23.200001,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.6,24.7,24.1,24.800001,0,0,0,0,19.481075,23,21.916971,45.848595,22.954823,43.742367,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.0186,20.3613,0.021111111,0.012222222,19.654646,18.559219,0.52899879,18.438644,0.49206348,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2591,19.4028,0,0,20.200001,19.200245,0.53663002,20.879122,0.46703297,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4496,19.084,0,0,21.4,23.565323,0.44139194,22.832724,0.41391941,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.078,21.0972,0.031388889,0.02
826,2024-10-29 13:46:00+09:00,25,25.5,23.200001,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24.1,24.800001,0,0,0,0,19.511599,23,21.916971,45.573872,22.954823,43.742367,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.0192,20.2778,0.021111111,0.012222222,19.461075,18.650793,0.53052502,18.408119,0.49023197,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2615,19.4448,0,0,20.200001,19.108669,0.53693527,21.031746,0.46642246,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5734,19,0,0,21,23.565323,0.43956043,22.954823,0.41361416,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.0873,21.0142,0.032777778,0.019444444
827,2024-10-29 13:47:00+09:00,25,25.5,23.1,20.799999,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.511599,23.200001,22.100122,45.024422,22.954823,43.650795,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.034,20.3335,0.020277778,0.013055556,19.557859,18.559219,0.52899879,18.438644,0.49023197,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2723,19.4722,0,0,20.200001,19.108669,0.53540905,20.909645,0.46642246,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4342,19.0835,0,0,21.299999,23.656898,0.44139194,22.954823,0.41391941,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0747,21.0557,0.030833333,0.019722222
828,2024-10-29 13:48:00+09:00,25.1,25.5,23.1,20.700001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.6,24.7,24.1,24.800001,0,0,0,0,19.633699,23.5,21.916971,45.726494,22.954823,43.62027,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.0133,20.3613,0.020555556,0.011388889,19.654646,18.620268,0.53052502,18.408119,0.49053722,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2699,19.4863,0,0,20.200001,19.16972,0.5351038,20.970695,0.46642246,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4478,19.084,0,0,21.4,23.656898,0.43986568,22.954823,0.41422466,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.082,21.042,0.03,0.019722222
829,2024-10-29 13:49:00+09:00,25.1,25.5,23.200001,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.633699,22.799999,22.191698,45.177044,22.893772,43.62027,0.29981501,0.29981501,0,0,49.989498,0,23.5,1,1,1,1,0,,1,0,0,10,6,0,0,20.0326,20.3613,0.020555556,0.011944444,19.654646,18.559219,0.53052502,18.438644,0.48931625,0,0,0,0,0,1,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3632,19.2778,0,0,20.200001,19.108669,0.53540905,20.909645,0.46703297,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4462,19.0415,0,0,21.4,23.84005,0.43956043,22.954823,0.41391941,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0872,21.0972,0.032222222,0.02
830,2024-10-29 13:50:00+09:00,25.1,25.5,23.1,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.6,24.7,24.1,24.800001,0,0,0,0,19.603174,23.299999,22.191698,45.177044,22.954823,43.437119,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.0384,20.3335,0.020277778,0.011944444,19.557859,18.620268,0.52930405,18.408119,0.48962151,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3684,19.3057,0,0,20.200001,19.108669,0.53540905,20.879122,0.46642246,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.446,19.0415,0,0,21.5,23.809525,0.43956043,22.954823,0.41391941,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0952,21.0278,0.031388889,0.02
831,2024-10-29 13:51:00+09:00,25.1,25.5,23.200001,20.6,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.603174,23.700001,22.344322,45.39072,23.076923,43.467644,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.034,20.3472,0.020555556,0.011944444,19.412683,18.650793,0.52930405,18.438644,0.48931625,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2615,19.4585,0,0,20.200001,19.108669,0.53540905,20.879122,0.46642246,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4364,19,0,0,21.299999,23.809525,0.43742367,22.954823,0.41391941,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0859,21.0835,0.031944444,0.02
832,2024-10-29 13:52:00+09:00,25.1,25.5,23.1,20.700001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.633699,23.200001,22.496948,44.688644,23.046398,43.467644,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.0179,20.3613,0.020277778,0.012222222,19.654646,18.650793,0.52899879,18.438644,0.48748474,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.37,19.3057,0,0,20.200001,19.108669,0.5351038,20.909645,0.46611721,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4608,19.0972,0,0,21.1,23.809525,0.43986568,22.924297,0.4120879,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0906,21.0278,0.031944444,0.019444444
833,2024-10-29 13:53:00+09:00,25,25.5,23.200001,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.603174,23.6,22.466423,44.261295,23.076923,43.406593,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.0526,20.3198,0.020555556,0.011666667,19.703041,18.650793,0.52930405,18.438644,0.48809525,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2643,19.375,0,0,20.200001,19.108669,0.53540905,21.001221,0.46550671,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.426,19.1113,0,0,21.4,23.809525,0.43711845,22.924297,0.4120879,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0832,21.0278,0.032777778,0.019722222
834,2024-10-29 13:54:00+09:00,25.1,25.5,23.1,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.633699,23.5,22.374847,44.536018,23.076923,43.437119,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.0338,20.3613,0.020277778,0.011388889,19.557859,18.559219,0.52869354,18.438644,0.48809525,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2837,19.4863,0,0,20.200001,19.108669,0.53540905,21.001221,0.46581196,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4268,19.0142,0,0,21.4,23.84005,0.43559219,22.924297,0.41300365,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.074,21.0557,0.032222222,0.019444444
835,2024-10-29 13:55:00+09:00,25,25.5,23.1,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.786325,23.1,22.374847,44.536018,23.076923,43.437119,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.029,20.3613,0.021111111,0.013333333,19.703041,18.559219,0.52777779,18.408119,0.48717949,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.257,19.375,0,0,20.200001,19.16972,0.53540905,21.001221,0.46581196,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.458,19.0835,0,0,21.4,23.84005,0.43956043,22.985348,0.41178265,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0939,21.0972,0.031666667,0.02
836,2024-10-29 13:56:00+09:00,25.1,25.5,23.200001,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.786325,23.1,22.466423,44.810745,23.107449,43.315018,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.0491,20.292,0.021388889,0.011666667,19.654646,18.620268,0.52930405,18.408119,0.48809525,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3706,19.3472,0,0,20.200001,19.16972,0.53540905,20.970695,0.4642857,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4262,19.0972,0,0,21.5,23.84005,0.43711845,22.985348,0.41178265,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0886,21.0557,0.029444444,0.019722222
