,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
837,2024-10-29 13:57:00+09:00,25.1,25.5,23.200001,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.6,24.7,24.1,24.800001,0,0,0,0,19.786325,23.200001,22.466423,44.505493,23.076923,43.223442,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.0451,20.292,0.020277778,0.012222222,19.654646,18.620268,0.52777779,18.438644,0.4884005,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2686,19.4585,0,0,20.200001,19.078144,0.53540905,21.031746,0.46398045,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4496,19.0557,0,0,21.5,23.84005,0.43864468,22.954823,0.41086693,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.0866,21.0142,0.031666667,0.02
838,2024-10-29 13:58:00+09:00,25.1,25.5,23.1,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.786325,23.299999,22.466423,44.566544,23.076923,43.192917,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.0493,20.3613,0.021388889,0.011944444,19.606253,18.772894,0.52777779,18.438644,0.48809525,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2815,19.4028,0,0,20.200001,19.078144,0.53540905,21.031746,0.46398045,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4472,19.0972,0,0,21.1,23.84005,0.43589745,22.954823,0.41086693,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0872,21.0835,0.0325,0.02
839,2024-10-29 13:59:00+09:00,25.1,25.5,23.1,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.786325,23.299999,22.466423,44.84127,23.076923,43.192917,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.0413,20.2505,0.019722222,0.0125,19.606253,18.528694,0.52747253,18.46917,0.48809525,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2719,19.4585,0,0,20.200001,19.16972,0.5351038,21.001221,0.46306473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4364,19.0698,0,0,21.1,23.84005,0.4362027,22.954823,0.41178265,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.0866,21.0698,0.030555556,0.019444444
840,2024-10-29 14:00:00+09:00,25.1,25.5,23.200001,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.7558,23.299999,22.344322,44.871796,23.076923,43.192917,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.0505,20.3472,0.02,0.011388889,19.606253,18.589743,0.52686203,18.438644,0.48656898,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2591,19.4165,0,0,20.200001,19.078144,0.53357754,20.879122,0.46275948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4626,19.0972,0,0,21.299999,23.687424,0.43864468,22.985348,0.41117214,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0621,21.0142,0.030277778,0.020277778
841,2024-10-29 14:01:00+09:00,25.1,25.5,23.1,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.7558,23.200001,22.344322,44.932846,23.076923,43.192917,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.0424,20.3335,0.021111111,0.011388889,19.606253,18.589743,0.52655678,18.438644,0.48687424,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.26,19.4028,0,0,20.200001,19.108669,0.53418804,20.970695,0.46306473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4398,19,0,0,21.5,23.84005,0.43742367,22.954823,0.41178265,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0799,21.0557,0.0325,0.019722222
842,2024-10-29 14:02:00+09:00,25.1,25.5,23.1,20.6,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.7558,23.5,22.344322,45.024422,23.076923,43.040295,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.0365,20.3198,0.02,0.0125,19.606253,18.620268,0.52594627,18.438644,0.48687424,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2649,19.4722,0,0,20.200001,19.16972,0.53388279,21.001221,0.46275948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.454,19.0142,0,0,21.5,23.809525,0.43864468,22.985348,0.41117214,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1012,21.0278,0.030555556,0.019722222
843,2024-10-29 14:03:00+09:00,25,25.5,23.200001,21.1,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.786325,23.5,22.344322,44.932846,23.076923,43.101341,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.0505,20.2778,0.02,0.0125,19.461075,18.620268,0.52655678,18.46917,0.48687424,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2797,19.4863,0,0,20.200001,19.108669,0.53266178,21.001221,0.46123322,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4448,19.1113,0,0,21.4,23.84005,0.43559219,23.107449,0.4120879,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0952,21.1113,0.031111111,0.019444444
844,2024-10-29 14:04:00+09:00,25,25.5,23.1,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.816851,23.299999,22.344322,45.024422,23.107449,43.253967,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.0332,20.3472,0.020555556,0.011944444,19.654646,18.559219,0.52533577,18.438644,0.48565323,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2603,19.4307,0,0,20.200001,19.108669,0.53296703,21.031746,0.46153847,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4416,19.0698,0,0,21.4,23.809525,0.43589745,23.046398,0.41086693,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0991,21.0557,0.030277778,0.019444444
845,2024-10-29 14:05:00+09:00,25,25.5,23.1,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.6,24.7,24.1,24.800001,0,0,0,0,19.969475,23.299999,22.496948,44.932846,23.076923,43.223442,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.0566,20.3057,0.02,0.0125,19.364294,18.650793,0.52533577,18.499695,0.48565323,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2609,19.4165,0,0,20.200001,19.108669,0.53296703,21.031746,0.46153847,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4408,19.0835,0,0,21.1,23.687424,0.43589745,23.107449,0.40995117,0.099735,0.099735,0.49989498,0.49989498,0,1,1,1,1,0,,1,0,0,32,12,0,0,21.0912,21.0557,0.032222222,0.02
846,2024-10-29 14:06:00+09:00,25,25.5,23.1,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,20.030525,22.799999,22.344322,44.658119,23.199022,43.253967,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.0491,20.292,0.021111111,0.0125,19.557859,18.559219,0.52533577,18.621796,0.48595848,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2689,19.375,0,0,20.200001,19.108669,0.53327229,21.001221,0.46062271,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4512,19.0972,0,0,21.1,23.687424,0.43589745,23.107449,0.40995117,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.082,21.1113,0.031111111,0.019722222
847,2024-10-29 14:07:00+09:00,25.1,25.5,23.1,20.799999,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,20.06105,23.1,22.283272,44.78022,23.076923,43.223442,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.0384,20.2642,0.020555556,0.0125,19.703041,18.620268,0.52533577,18.438644,0.48565323,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2751,19.4585,0,0,20.200001,19.16972,0.53144077,21.001221,0.46062271,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4496,19.0698,0,0,21.1,23.656898,0.43437119,23.107449,0.41025642,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1018,21.0835,0.031944444,0.019722222
848,2024-10-29 14:08:00+09:00,25.1,25.5,23.1,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,20,23.1,22.283272,45.054947,23.076923,43.223442,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.0564,20.2642,0.020833333,0.011388889,19.703041,18.620268,0.52503052,18.59127,0.48412697,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2741,19.4165,0,0,20.200001,19.16972,0.53144077,21.001221,0.46062271,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4402,19.0415,0,0,21.4,23.84005,0.43559219,23.076923,0.41025642,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.0952,21.1113,0.031388889,0.019722222
849,2024-10-29 14:09:00+09:00,25,25.5,23.200001,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.7,25.2,23.6,24.7,24.2,24.800001,0,0,0,0,20.030525,23,22.374847,44.902321,23.046398,43.223442,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.0497,20.2778,0.020277778,0.013055556,19.364294,18.589743,0.52533577,18.560745,0.48443222,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2747,19.4722,0,0,20.200001,19.108669,0.53052502,20.970695,0.45909645,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4308,19.0835,0,0,21.1,23.656898,0.43467644,23.076923,0.41025642,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1005,21.1113,0.031944444,0.02
850,2024-10-29 14:10:00+09:00,25,25.5,23.200001,20.6,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.7,25.2,23.6,24.7,24.2,24.800001,0,0,0,0,20.030525,22.799999,22.374847,44.810745,23.107449,43.192917,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.0591,20.2642,0.020555556,0.0125,19.509466,18.620268,0.52564102,18.560745,0.48412697,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2671,19.4863,0,0,20.200001,19.108669,0.53052502,21.001221,0.45909645,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4534,19.0278,0,0,21.299999,23.534798,0.43559219,23.076923,0.40842491,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.0853,21.042,0.031666667,0.020277778
851,2024-10-29 14:11:00+09:00,25,25.5,23.200001,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.7,25.2,23.6,24.7,24.1,24.800001,0,0,0,0,20.030525,23,22.344322,44.84127,23.107449,43.192917,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.0714,20.2778,0.020277778,0.012777778,19.606253,18.559219,0.52533577,18.560745,0.48443222,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2643,19.4863,0,0,20.200001,19.108669,0.53021976,21.001221,0.45726494,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4654,19.0835,0,0,21.299999,23.656898,0.43559219,23.107449,0.4072039,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0932,21.0278,0.03,0.019722222
852,2024-10-29 14:12:00+09:00,25,25.5,23.200001,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.030525,23,22.191698,44.84127,23.107449,43.223442,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.053,20.3613,0.020555556,0.011666667,19.703041,18.559219,0.52472527,18.560745,0.48443222,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2785,19.3892,0,0,20.200001,19.108669,0.53021976,21.001221,0.45818069,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4598,19.0142,0,0,21.4,23.687424,0.43711845,23.107449,0.40873016,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.0998,21.042,0.031666667,0.02
853,2024-10-29 14:13:00+09:00,25.1,25.5,23.200001,20.700001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.7,25.2,23.6,24.7,24.1,24.800001,0,0,0,0,20.122101,23,22.191698,44.84127,23.107449,43.223442,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.0576,20.3613,0.021388889,0.012222222,19.654646,18.559219,0.52533577,18.560745,0.48443222,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2566,19.4448,0,0,20.200001,19.108669,0.53021976,21.001221,0.45818069,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4434,19.0415,0,0,21.4,23.687424,0.43711845,23.107449,0.40873016,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0972,21.0278,0.030833333,0.019722222
854,2024-10-29 14:14:00+09:00,25,25.5,23.200001,20.700001,22.1,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,20.183149,23.6,22.191698,44.627594,23.107449,43.07082,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.061,20.292,0.021388889,0.011666667,19.751436,18.589743,0.52503052,18.59127,0.48443222,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2757,19.4448,0,0,20.200001,19.108669,0.53052502,21.001221,0.45757019,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.449,19.0698,0,0,21.5,23.84005,0.43803417,23.015873,0.40934067,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0939,21.0698,0.032222222,0.019722222
855,2024-10-29 14:15:00+09:00,25,25.5,23.200001,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,20.183149,23.200001,22.191698,44.810745,23.076923,43.07082,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.0704,20.3057,0.020833333,0.011944444,19.412683,18.559219,0.52503052,18.560745,0.48321125,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2871,19.4165,0,0,20.200001,19.108669,0.52869354,21.001221,0.45757019,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4592,19.1113,0,0,21.299999,23.84005,0.43589745,23.076923,0.40873016,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0939,21,0.029722222,0.020277778
856,2024-10-29 14:16:00+09:00,25,25.5,23.200001,21.1,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.183149,23.1,22.222221,44.688644,23.076923,43.223442,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.0557,20.25,0.020833333,0.011111111,19.703041,18.772894,0.52564102,18.621796,0.48260075,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2695,19.4448,0,0,20.200001,19.108669,0.52899879,21.001221,0.45757019,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4592,19.0142,0,0,21.299999,23.809525,0.43589745,23.076923,0.40842491,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0713,21.0835,0.032222222,0.02
857,2024-10-29 14:17:00+09:00,25.1,25.5,23.200001,20.700001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.6,24.7,24.2,24.800001,0,0,0,0,20.183149,23.200001,22.161173,44.932846,23.076923,43.009769,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.071,20.3198,0.02,0.013055556,19.557859,18.681318,0.52503052,18.560745,0.482906,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2725,19.375,0,0,20.200001,19.16972,0.52930405,20.970695,0.45787544,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4432,19.0972,0,0,21.4,23.84005,0.43589745,23.107449,0.40903542,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.082,21,0.030555556,0.02
858,2024-10-29 14:18:00+09:00,25.1,25.5,23.200001,20.799999,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,20.183149,23,22.161173,44.932846,23.076923,43.07082,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.0725,20.2778,0.019722222,0.012222222,19.557859,18.559219,0.52442001,18.621796,0.48107449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2833,19.4448,0,0,20.200001,19.16972,0.52930405,20.970695,0.45787544,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4386,19.1113,0,0,21.4,23.656898,0.43498169,23.076923,0.40873016,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0932,21.0005,0.031944444,0.019722222
859,2024-10-29 14:19:00+09:00,25,25.5,23.1,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,20.183149,23.299999,22.222221,44.84127,23.076923,43.009769,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.0576,20.3057,0.019166667,0.013611111,19.606253,18.803419,0.52503052,18.59127,0.48168499,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2947,19.3892,0,0,20.200001,19.16972,0.52777779,21.001221,0.4587912,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.445,19.0698,0,0,21.299999,23.656898,0.43498169,23.076923,0.40873016,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1243,21.0835,0.030833333,0.019722222
860,2024-10-29 14:20:00+09:00,25,25.5,23.200001,20.6,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,20.183149,22.799999,22.069597,44.932846,23.229548,42.948719,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.0771,20.292,0.020555556,0.0125,19.412683,18.589743,0.52533577,18.59127,0.48199024,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2665,19.4722,0,0,20.200001,19.108669,0.52747253,21.001221,0.45757019,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4496,19.0698,0,0,21.299999,23.656898,0.43559219,23.107449,0.40873016,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0906,21.0835,0.031666667,0.02
861,2024-10-29 14:21:00+09:00,25,25.5,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,20.183149,23.299999,22.069597,45.238094,23.229548,42.948719,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.061,20.3057,0.021388889,0.012777778,19.509466,18.589743,0.52503052,18.59127,0.48168499,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2646,19.4863,0,0,20.200001,19.108669,0.52777779,21.031746,0.45818069,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4478,19,0,0,21.299999,23.931623,0.43803417,23.107449,0.4072039,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.0885,21.0698,0.031944444,0.02
862,2024-10-29 14:22:00+09:00,25.1,25.5,23.200001,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.183149,23.299999,22.069597,45.024422,23.199022,42.948719,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.0649,20.292,0.021388889,0.011944444,19.703041,18.559219,0.52411476,18.560745,0.47985348,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2775,19.4722,0,0,20.200001,19.108669,0.52655678,21.001221,0.45665447,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4471,19.0142,0,0,21.6,23.84005,0.43528694,23.046398,0.40964592,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.076,21.0835,0.031944444,0.019722222
863,2024-10-29 14:23:00+09:00,25,25.5,23.1,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.122101,22.799999,22.191698,45.32967,23.229548,42.948719,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.0796,20.3472,0.020833333,0.013333333,19.751436,18.620268,0.52411476,18.59127,0.48199024,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2809,19.375,0,0,20.200001,19.108669,0.52655678,21.001221,0.45695972,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4336,19.0142,0,0,21.5,23.84005,0.43742367,23.076923,0.40934067,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.1058,21.0972,0.031111111,0.019444444
864,2024-10-29 14:24:00+09:00,25.1,25.5,23.1,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.030525,23,22.191698,45.39072,23.229548,42.826618,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.0535,20.3198,0.020833333,0.013888889,19.703041,18.742369,0.52258854,18.59127,0.47985348,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2885,19.4028,0,0,20.200001,19.108669,0.52655678,21.001221,0.45695972,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.454,19.0835,0,0,21.5,23.84005,0.43559219,23.076923,0.40873016,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1012,21.0005,0.030555556,0.019722222
865,2024-10-29 14:25:00+09:00,25.1,25.5,23.200001,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,20.030525,23.5,22.191698,45.177044,23.229548,42.887669,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.0808,20.3057,0.020833333,0.011944444,19.557859,18.559219,0.52411476,18.59127,0.48076923,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2751,19.4863,0,0,20.200001,19.108669,0.52625153,21.031746,0.45634922,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4568,19.1113,0,0,21.6,23.84005,0.43559219,23.076923,0.40873016,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.0846,21,0.03,0.02
866,2024-10-29 14:26:00+09:00,25,25.5,23.200001,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.030525,22.700001,22.191698,44.78022,23.076923,42.979244,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.0723,20.3472,0.020555556,0.010833333,19.654646,18.528694,0.52442001,18.560745,0.48046398,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2695,19.4165,0,0,20.200001,19.108669,0.52625153,21.001221,0.45543346,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4466,19.0698,0,0,21.6,23.809525,0.43772892,23.199022,0.40842491,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0926,21.0278,0.031388889,0.019444444
867,2024-10-29 14:27:00+09:00,25,25.5,23.200001,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,20.183149,22.700001,22.191698,45.054947,23.076923,42.979244,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.0816,20.2642,0.020833333,0.011666667,19.654646,18.620268,0.52533577,18.560745,0.48076923,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2634,19.4028,0,0,20.200001,19.108669,0.52625153,20.970695,0.45604397,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4438,19.0557,0,0,21.6,23.809525,0.43559219,23.229548,0.40903542,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0978,21.0972,0.031944444,0.019722222
868,2024-10-29 14:28:00+09:00,25.1,25.5,23.200001,20.799999,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,20.183149,23.5,22.222221,44.963371,23.107449,42.948719,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.0775,20.3198,0.020555556,0.011666667,19.606253,18.589743,0.52411476,18.560745,0.48076923,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2677,19.4165,0,0,20.200001,19.108669,0.52686203,20.970695,0.45543346,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.449,19.0557,0,0,21.6,23.84005,0.4362027,23.229548,0.41025642,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2209,21.042,0.0325,0.019722222
869,2024-10-29 14:29:00+09:00,25.1,25.5,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.213675,23.299999,22.100122,45.177044,23.107449,42.948719,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.0798,20.3198,0.020833333,0.011944444,19.751436,18.620268,0.52319901,18.560745,0.48046398,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2834,19.4448,0,0,20.200001,19.108669,0.52533577,21.001221,0.45573872,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4562,19.0972,0,0,21.5,23.84005,0.43437119,23.260073,0.41025642,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2222,21.0142,0.031944444,0.02
870,2024-10-29 14:30:00+09:00,25.1,25.5,23.200001,21.1,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,20.213675,23.1,22.191698,45.054947,23.107449,42.796093,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.0677,20.3613,0.020277778,0.011111111,19.751436,18.528694,0.52533577,18.59127,0.48076923,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2831,19.4307,0,0,20.200001,19.261293,0.52503052,21.031746,0.45543346,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4514,19.0977,0,0,21.5,23.84005,0.43467644,23.260073,0.40873016,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0793,21.0972,0.032777778,0.020277778
871,2024-10-29 14:31:00+09:00,25.1,25.5,23.200001,20.799999,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.183149,22.799999,22.069597,45.32967,23.107449,42.826618,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.0777,20.2642,0.019722222,0.0125,19.654646,18.559219,0.52564102,18.59127,0.48076923,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2661,19.4863,0,0,20.200001,19.078144,0.52533577,21.031746,0.45512821,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4496,19.0698,0,0,21.4,23.84005,0.43864468,23.260073,0.40873016,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0792,21.0142,0.032222222,0.019722222
872,2024-10-29 14:32:00+09:00,25,25.5,23.200001,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.030525,23.1,22.100122,45.421246,23.107449,42.857143,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.0675,20.3057,0.021666667,0.012777778,19.606253,18.559219,0.52533577,18.621796,0.48046398,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2713,19.4722,0,0,20.200001,19.078144,0.52533577,21.031746,0.45512821,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.437,19.0698,0,0,21.4,23.809525,0.4362027,23.199022,0.40934067,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2122,21.0835,0.032777778,0.02
873,2024-10-29 14:33:00+09:00,25,25.5,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,20.122101,23.1,22.130648,45.421246,23.076923,42.857143,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.081,20.25,0.020833333,0.011111111,19.606253,18.620268,0.52503052,18.560745,0.48046398,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2735,19.4028,0,0,20.200001,19.108669,0.52533577,21.001221,0.45543346,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4517,19.0278,0,0,21.4,23.809525,0.43711845,23.229548,0.40903542,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0832,21.0278,0.031666667,0.02
874,2024-10-29 14:34:00+09:00,25.1,25.5,23.200001,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.213675,23.200001,22.100122,45.299145,23.107449,42.948719,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.0875,20.3057,0.020833333,0.013888889,19.703041,18.620268,0.52503052,18.560745,0.48107449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2821,19.4585,0,0,20.200001,19.200245,0.52472527,21.031746,0.45543346,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4546,19.0698,0,0,21.6,23.809525,0.43711845,23.229548,0.40903542,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.2235,21.0142,0.030833333,0.019444444
875,2024-10-29 14:35:00+09:00,25,25.5,23.200001,20.5,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,20.122101,22.700001,21.916971,45.024422,23.107449,42.948719,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.0921,20.3198,0.019444444,0.012222222,19.799831,18.620268,0.52380951,18.560745,0.48046398,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2988,19.4307,0,0,20.200001,19.108669,0.52380951,20.970695,0.45573872,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4478,19.0557,0,0,21.6,23.84005,0.43742367,23.260073,0.40903542,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0832,21.0557,0.032777778,0.019722222
876,2024-10-29 14:36:00+09:00,25,25.5,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,20.183149,23.200001,22.222221,45.207569,23.290598,42.704517,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.0787,20.3472,0.021111111,0.011388889,19.654646,18.650793,0.52411476,18.59127,0.47924297,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2849,19.375,0,0,20.200001,19.108669,0.52380951,20.970695,0.45604397,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4394,19.0703,0,0,21.4,23.809525,0.4368132,23.229548,0.40903542,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.0885,21.0835,0.029444444,0.019722222
877,2024-10-29 14:37:00+09:00,25.1,25.5,23.200001,21.1,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.183149,22.799999,21.916971,45.299145,23.107449,42.887669,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.0729,20.25,0.02,0.012777778,19.751436,18.559219,0.52472527,18.59127,0.47893772,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2655,19.4165,0,0,20.200001,19.078144,0.52258854,21.001221,0.45573872,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4416,19.0278,0,0,21.4,23.870573,0.4362027,23.229548,0.40873016,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2149,21.0972,0.030833333,0.019722222
878,2024-10-29 14:38:00+09:00,25.1,25.5,23.200001,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,20.183149,23.5,22.100122,45.299145,23.229548,42.796093,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.0696,20.3198,0.021666667,0.010833333,19.606253,18.528694,0.52380951,18.59127,0.47924297,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2729,19.4722,0,0,20.200001,19.108669,0.52197803,21.001221,0.45543346,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4428,19.1113,0,0,21.6,23.870573,0.43742367,23.107449,0.40873016,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2347,21.0278,0.031666667,0.02
879,2024-10-29 14:39:00+09:00,25.1,25.5,23.200001,21.1,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.183149,23.5,22.069597,45.543346,23.107449,42.826618,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.0881,20.3472,0.020833333,0.012777778,19.703041,18.711843,0.52411476,18.621796,0.47924297,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2947,19.4722,0,0,20.200001,19.078144,0.52258854,20.970695,0.45512821,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4394,19.0698,0,0,21.6,23.870573,0.43742367,23.107449,0.40873016,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2208,21.0278,0.031944444,0.02
880,2024-10-29 14:40:00+09:00,25.1,25.5,23.200001,21.1,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.183149,23,22.069597,45.26862,23.107449,42.826618,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.0881,20.3472,0.020555556,0.013055556,19.751436,18.559219,0.52411476,18.621796,0.47893772,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2839,19.3892,0,0,20.200001,19.078144,0.52258854,20.970695,0.45512821,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4342,19.0142,0,0,21.4,23.778999,0.4362027,23.199022,0.41117214,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2335,21.0415,0.031388889,0.019722222
881,2024-10-29 14:41:00+09:00,25.1,25.5,23.200001,21.1,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.183149,22.700001,22.069597,45.32967,23.199022,42.796093,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.0867,20.2778,0.020833333,0.012777778,19.364294,18.650793,0.52411476,18.621796,0.47893772,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2827,19.4863,0,0,20.200001,19.108669,0.52258854,21.031746,0.45543346,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4474,19.0278,0,0,21.6,23.809525,0.43711845,23.199022,0.40995117,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2314,21.1113,0.031388889,0.02
882,2024-10-29 14:42:00+09:00,25,25.5,23.200001,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.183149,23.299999,22.069597,45.32967,23.199022,42.918194,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.0915,20.3613,0.021111111,0.011944444,19.606253,18.742369,0.52411476,18.59127,0.47924297,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2865,19.4448,0,0,20.200001,19.108669,0.52258854,20.970695,0.45634922,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4582,19.0835,0,0,21.5,23.84005,0.43956043,23.260073,0.40964592,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2182,21.0005,0.031111111,0.02
883,2024-10-29 14:43:00+09:00,25,25.5,23.200001,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.6,24.7,24.1,24.800001,0,0,0,0,20.183149,23.200001,22.069597,45.87912,23.168499,42.918194,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.0862,20.3472,0.020833333,0.012222222,19.703041,18.772894,0.52411476,18.560745,0.47863247,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2741,19.4028,0,0,20.200001,19.291819,0.52258854,21.001221,0.45665447,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.452,19,0,0,21.799999,23.931623,0.43986568,23.260073,0.41025642,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2189,21.0972,0.031111111,0.02
884,2024-10-29 14:44:00+09:00,25.1,25.5,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,20.183149,23,22.069597,45.87912,23.137974,42.826618,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.0869,20.2505,0.02,0.011944444,19.703041,18.589743,0.52411476,18.560745,0.47893772,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2905,19.4307,0,0,20.200001,19.261293,0.52258854,20.970695,0.45604397,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4346,19.0415,0,0,21.5,23.962149,0.43742367,23.260073,0.40995117,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2136,21.0142,0.030833333,0.02
885,2024-10-29 14:45:00+09:00,25,25.5,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.213675,23.200001,22.069597,46.092796,23.046398,42.979244,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2244,20.3613,0.021111111,0.012222222,19.654646,18.559219,0.52380951,18.560745,0.47893772,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2871,19.4863,0,0,20.200001,19.261293,0.52258854,20.970695,0.45604397,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4358,19.0835,0,0,21.5,23.84005,0.43864468,23.260073,0.40964592,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.242,21.1113,0.030277778,0.019722222
886,2024-10-29 14:46:00+09:00,25.1,25.5,23.200001,21.1,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.213675,22.700001,22.008547,45.573872,23.076923,43.101341,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.0821,20.25,0.020277778,0.011944444,19.751436,18.559219,0.52380951,18.560745,0.47802197,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2867,19.4028,0,0,20.200001,19.200245,0.52289379,21.001221,0.45665447,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4518,19.0972,0,0,21.6,23.809525,0.43833942,23.260073,0.40995117,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2368,21.0835,0.032777778,0.019722222
887,2024-10-29 14:47:00+09:00,25.1,25.5,23.200001,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.183149,23.200001,22.100122,45.573872,23.107449,43.223442,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.0975,20.3057,0.019722222,0.012222222,19.606253,18.589743,0.52411476,18.560745,0.47802197,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2713,19.4307,0,0,20.200001,19.261293,0.52380951,21.001221,0.45665447,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4496,19.0698,0,0,21.6,23.809525,0.43833942,23.260073,0.40995117,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.2235,21.042,0.030833333,0.019722222
888,2024-10-29 14:48:00+09:00,25.1,25.5,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.2442,22.799999,22.100122,45.360195,23.046398,43.07082,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2265,20.25,0.020555556,0.011388889,19.751436,18.559219,0.52258854,18.59127,0.47649574,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2837,19.4863,0,0,20.299999,19.261293,0.52380951,21.031746,0.45695972,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4382,19,0,0,21.6,23.84005,0.43528694,23.229548,0.40995117,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2182,21.0972,0.030833333,0.019722222
889,2024-10-29 14:49:00+09:00,25.1,25.5,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,20.183149,22.799999,22.100122,45.634922,23.046398,43.07082,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.0854,20.3335,0.020555556,0.012222222,19.703041,18.559219,0.52380951,18.59127,0.47832722,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2809,19.3892,0,0,20.299999,19.291819,0.52380951,21.001221,0.45695972,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4438,19.0698,0,0,21.5,23.809525,0.43589745,23.229548,0.41025642,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.2268,21.042,0.031388889,0.02
890,2024-10-29 14:50:00+09:00,25,25.5,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.183149,23,22.069597,45.94017,23.076923,43.192917,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.0842,20.3472,0.021388889,0.012777778,19.654646,18.589743,0.52136753,18.53022,0.47771671,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2825,19.4028,0,0,20.200001,19.291819,0.52380951,20.970695,0.45665447,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4644,19.1113,0,0,21.5,23.84005,0.43559219,23.229548,0.41025642,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2208,21.1113,0.031111111,0.019444444
891,2024-10-29 14:51:00+09:00,25,25.5,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.2442,23.200001,22.100122,45.665447,23.199022,43.07082,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2332,20.2642,0.020555556,0.013055556,19.703041,18.620268,0.52197803,18.59127,0.47771671,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2753,19.4585,0,0,20.299999,19.078144,0.52380951,21.001221,0.45634922,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.445,19.0142,0,0,21.5,23.84005,0.43589745,23.229548,0.40873016,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0971,21.0698,0.031666667,0.02
892,2024-10-29 14:52:00+09:00,25.1,25.5,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.2442,23.1,22.069597,45.573872,23.199022,43.040295,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.0907,20.3335,0.019444444,0.012222222,19.606253,18.772894,0.52289379,18.59127,0.47802197,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2725,19.4307,0,0,20.200001,19.23077,0.52533577,21.001221,0.45757019,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4478,19.0142,0,0,21.5,23.809525,0.43589745,23.229548,0.40903542,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2295,21.0972,0.031388889,0.02
893,2024-10-29 14:53:00+09:00,25,25.5,23.200001,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.213675,23.6,21.978022,45.573872,23.229548,43.07082,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2092,20.3335,0.020833333,0.011388889,19.751436,18.650793,0.52228329,18.560745,0.47771671,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2917,19.4028,0,0,20.299999,19.261293,0.52533577,21.001221,0.45787544,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4404,19.0278,0,0,21.5,23.809525,0.4362027,23.260073,0.40903542,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2473,21.0557,0.030555556,0.019722222
894,2024-10-29 14:54:00+09:00,25.1,25.5,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,20.183149,22.799999,22.100122,45.634922,23.199022,43.07082,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2238,20.2505,0.02,0.0125,19.799831,18.650793,0.52136753,18.621796,0.47496948,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2837,19.4028,0,0,20.299999,19.261293,0.52533577,21.001221,0.45787544,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4462,19.0977,0,0,21.4,23.809525,0.43742367,23.229548,0.40750916,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2242,21.0005,0.031944444,0.02
895,2024-10-29 14:55:00+09:00,25.1,25.5,23.200001,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.183149,23.299999,22.100122,45.634922,23.229548,43.101341,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.0881,20.292,0.020833333,0.013055556,19.751436,18.650793,0.52319901,18.621796,0.47649574,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2779,19.4307,0,0,20.299999,19.261293,0.52503052,21.031746,0.45787544,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.466,19.0972,0,0,21.4,23.809525,0.43742367,23.229548,0.40750916,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2361,21.0698,0.030833333,0.02
896,2024-10-29 14:56:00+09:00,25.1,25.5,23.200001,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.183149,23,22.100122,45.665447,23.229548,43.101341,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.0915,20.3198,0.019444444,0.010833333,19.799831,18.650793,0.52197803,18.59127,0.47649574,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2737,19.4722,0,0,20.299999,19.291819,0.52533577,21.001221,0.45757019,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4524,19.0415,0,0,21.299999,23.84005,0.43742367,23.351648,0.40750916,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2294,21.0278,0.032777778,0.019722222
897,2024-10-29 14:57:00+09:00,25.1,25.5,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.183149,23.200001,22.069597,45.421246,23.199022,43.040295,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2271,20.3472,0.02,0.013055556,19.751436,18.559219,0.52136753,18.59127,0.47649574,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2575,19.4028,0,0,20.299999,19.23077,0.52564102,21.001221,0.45787544,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4614,19.0278,0,0,21.4,23.809525,0.43864468,23.260073,0.40903542,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2341,21.0278,0.031388889,0.020277778
898,2024-10-29 14:58:00+09:00,25.1,25.5,23.200001,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.122101,23.299999,21.916971,45.360195,23.229548,43.162392,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.2271,20.3335,0.020555556,0.010277778,19.751436,18.620268,0.51892551,18.743895,0.47405373,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2811,19.4863,0,0,20.299999,19.261293,0.52533577,21.001221,0.45665447,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.47,19.0142,0,0,21.6,23.809525,0.43803417,23.260073,0.40842491,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2235,21.0972,0.032777778,0.019722222
