,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
899,2024-10-29 14:59:00+09:00,25.1,25.5,23.1,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.30525,23.200001,21.916971,45.695972,23.199022,43.07082,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.2417,20.3198,0.020555556,0.012222222,19.799831,18.559219,0.52167278,18.560745,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2972,19.375,0,0,20.299999,19.261293,0.52533577,21.001221,0.45665447,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4634,19.084,0,0,21.5,23.870573,0.43833942,23.260073,0.40873016,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2368,21.1113,0.030833333,0.02
900,2024-10-29 15:00:00+09:00,25.1,25.5,23.200001,21.1,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.183149,22.700001,21.916971,45.695972,23.199022,43.040295,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2123,20.3613,0.019444444,0.0125,19.509466,18.620268,0.52136753,18.713369,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2996,19.4028,0,0,20.299999,19.291819,0.52503052,20.970695,0.45634922,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4638,19.1113,0,0,21.5,23.870573,0.43559219,23.260073,0.40873016,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.2109,21.0972,0.030555556,0.019722222
901,2024-10-29 15:01:00+09:00,25.1,25.5,23.200001,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.30525,23.1,22.008547,46.123322,23.229548,43.101341,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2186,20.2505,0.020833333,0.0125,19.509466,18.650793,0.52167278,18.713369,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2843,19.3892,0,0,20.299999,19.291819,0.52533577,21.001221,0.45665447,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4462,19.0977,0,0,21.5,23.931623,0.43559219,23.229548,0.40903542,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2375,21.0005,0.030833333,0.020277778
902,2024-10-29 15:02:00+09:00,25,25.6,23.200001,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.213675,23.1,22.008547,45.848595,23.229548,43.101341,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.1253,20.375,0.019722222,0.011944444,19.703041,18.772894,0.52075703,18.682844,0.47466423,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2805,19.4585,0,0,20.200001,19.23077,0.52533577,20.970695,0.45634922,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4536,19.0142,0,0,21.4,23.84005,0.4362027,23.199022,0.40811966,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.2434,21.0278,0.0325,0.019722222
903,2024-10-29 15:03:00+09:00,25.1,25.5,23.200001,21.1,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.122101,22.700001,21.916971,45.787544,23.229548,42.979244,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2384,20.3472,0.021111111,0.012777778,19.703041,18.559219,0.52136753,18.682844,0.47496948,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2667,19.375,0,0,20.299999,19.16972,0.52533577,21.001221,0.45665447,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4628,19.0415,0,0,21.5,23.84005,0.43589745,23.473749,0.40873016,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1257,21.0835,0.031388889,0.019444444
904,2024-10-29 15:04:00+09:00,25.1,25.5,23.200001,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.2442,22.799999,21.916971,46.398045,23.199022,43.009769,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2449,20.3198,0.022222222,0.011944444,19.799831,18.742369,0.52136753,18.621796,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2905,19.375,0,0,20.299999,19.078144,0.52564102,21.001221,0.45634922,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4474,19.0835,0,0,21.5,23.778999,0.43589745,23.260073,0.40873016,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2467,21.0972,0.031666667,0.019722222
905,2024-10-29 15:05:00+09:00,25,25.6,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.2442,23,22.100122,46.42857,23.076923,43.07082,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.2198,20.3472,0.020833333,0.011388889,19.654646,18.589743,0.51984127,18.743895,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2849,19.375,0,0,20.200001,19.291819,0.52503052,20.970695,0.45634922,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4554,19.0142,0,0,21.5,23.809525,0.43864468,23.290598,0.40903542,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2335,21.0972,0.030833333,0.019444444
906,2024-10-29 15:06:00+09:00,25.1,25.5,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.274725,22.700001,22.069597,46.306473,23.260073,43.009769,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2278,20.3198,0.019722222,0.0125,19.606253,18.559219,0.52106228,18.713369,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2969,19.4722,0,0,20.299999,19.16972,0.52533577,21.001221,0.45695972,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4414,19.0972,0,0,21.299999,23.84005,0.43559219,23.351648,0.40873016,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2269,21.0835,0.030833333,0.019722222
907,2024-10-29 15:07:00+09:00,25.1,25.5,23.200001,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.2442,23,21.978022,46.092796,23.168499,43.040295,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2309,20.2642,0.020833333,0.011666667,19.654646,18.620268,0.52106228,18.682844,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2855,19.3892,0,0,20.299999,19.16972,0.52533577,21.001221,0.45695972,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4382,19.0278,0,0,21.4,23.84005,0.43711845,23.229548,0.40903542,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2228,21.0835,0.031944444,0.020277778
908,2024-10-29 15:08:00+09:00,25,25.5,23.200001,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.30525,23.200001,22.039072,46.092796,23.229548,43.192917,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.1259,20.4722,0.021944444,0.013055556,19.751436,18.559219,0.51953602,18.77442,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2815,19.4863,0,0,20.299999,19.16972,0.52533577,21.001221,0.45665447,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4551,19.0835,0,0,21.4,23.809525,0.43833942,23.229548,0.40903542,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.242,21.0557,0.03,0.019722222
909,2024-10-29 15:09:00+09:00,25.1,25.6,23.1,21.200001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.30525,23.299999,22.100122,45.94017,23.260073,43.162392,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2482,20.2778,0.020555556,0.011944444,19.848228,18.681318,0.52136753,18.682844,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2799,19.4863,0,0,20.299999,19.108669,0.52503052,21.001221,0.45665447,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4557,19.0142,0,0,21.299999,23.809525,0.43833942,23.229548,0.40903542,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2169,21.0698,0.030833333,0.019722222
910,2024-10-29 15:10:00+09:00,25.1,25.5,23.1,21.200001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.30525,22.799999,22.100122,45.94017,23.260073,43.162392,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.1278,20.3755,0.021111111,0.012222222,19.606253,18.772894,0.52014652,18.713369,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2843,19.4028,0,0,20.299999,19.291819,0.52533577,21.001221,0.45695972,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4468,19.0415,0,0,21.299999,23.84005,0.43956043,23.382174,0.40873016,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2341,21.042,0.030555556,0.02
911,2024-10-29 15:11:00+09:00,25.1,25.5,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.30525,22.700001,22.069597,46.398045,23.229548,43.223442,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.2338,20.3335,0.020277778,0.012222222,19.654646,18.620268,0.51892551,18.713369,0.47588524,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2753,19.4863,0,0,20.299999,19.261293,0.52533577,21.031746,0.45695972,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4154,19.0698,0,0,21.4,23.809525,0.43833942,23.382174,0.40873016,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.242,21.1113,0.031111111,0.019444444
912,2024-10-29 15:12:00+09:00,25.1,25.5,23.200001,20.6,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.30525,23,22.100122,46.245422,23.229548,43.223442,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2336,20.3198,0.020833333,0.011388889,19.751436,18.559219,0.51862026,18.59127,0.47374847,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2729,19.4028,0,0,20.299999,19.261293,0.52533577,21.031746,0.45695972,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4586,19,0,0,21.4,23.809525,0.43833942,23.229548,0.40903542,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2314,21.0142,0.031388889,0.019722222
913,2024-10-29 15:13:00+09:00,25,25.6,23.200001,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.30525,23.299999,22.100122,46.336998,23.199022,43.192917,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2436,20.3472,0.021388889,0.0125,19.799831,18.650793,0.51984127,18.743895,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2913,19.4165,0,0,20.299999,19.261293,0.52564102,21.031746,0.45695972,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.442,19.0972,0,0,21.299999,23.809525,0.43833942,23.229548,0.40903542,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.246,21.0972,0.030833333,0.019722222
914,2024-10-29 15:14:00+09:00,25.1,25.5,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.30525,23.5,22.100122,46.550671,23.076923,43.223442,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.225,20.3335,0.02,0.011944444,19.799831,18.620268,0.52014652,18.713369,0.47496948,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.299,19.4863,0,0,20.299999,19.16972,0.52503052,20.970695,0.45665447,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4404,19.0835,0,0,21.299999,23.809525,0.43956043,23.382174,0.41025642,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2241,21.0835,0.031388889,0.02
915,2024-10-29 15:15:00+09:00,25.1,25.5,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.427351,23.299999,22.100122,46.550671,23.076923,43.223442,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.1312,20.4722,0.021388889,0.012222222,19.848228,18.589743,0.51862026,18.713369,0.47344322,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2753,19.4722,0,0,20.299999,19.291819,0.52533577,21.031746,0.45604397,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4466,19.0698,0,0,21.6,23.84005,0.43956043,23.199022,0.40995117,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.246,21.0415,0.030833333,0.019722222
916,2024-10-29 15:16:00+09:00,25.1,25.5,23.200001,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.427351,23.5,22.191698,46.062271,23.076923,43.315018,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2495,20.3335,0.020833333,0.011666667,19.654646,18.559219,0.51678875,18.743895,0.47496948,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2803,19.3892,0,0,20.299999,19.291819,0.52472527,21.001221,0.45634922,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4568,19.0698,0,0,21.5,23.84005,0.43986568,23.260073,0.40995117,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2407,21.0415,0.031944444,0.02
917,2024-10-29 15:17:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.427351,22.799999,22.191698,46.245422,23.168499,43.437119,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.1331,20.4028,0.020277778,0.012222222,19.799831,18.620268,0.51892551,18.713369,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3042,19.375,0,0,20.299999,19.291819,0.52503052,20.970695,0.45695972,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4592,19.084,0,0,21.299999,23.809525,0.43925518,23.351648,0.41117214,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1303,21.2222,0.031388889,0.019722222
918,2024-10-29 15:18:00+09:00,25.1,25.6,23.200001,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.427351,23,22.222221,46.275948,23.107449,43.467644,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2389,20.3613,0.020277778,0.0125,19.799831,18.589743,0.51892551,18.77442,0.47557999,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2935,19.4028,0,0,20.299999,19.261293,0.52533577,21.031746,0.45634922,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4472,19.0835,0,0,21.6,23.809525,0.44108669,23.321123,0.41178265,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2493,21.0142,0.030833333,0.019722222
919,2024-10-29 15:19:00+09:00,25.1,25.5,23.200001,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.427351,23.1,22.191698,46.398045,23.229548,43.467644,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2363,20.2642,0.020277778,0.012777778,19.848228,18.589743,0.51892551,18.682844,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2941,19.4028,0,0,20.299999,19.261293,0.52503052,21.031746,0.45665447,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4314,19.0835,0,0,21.6,23.84005,0.4423077,23.351648,0.41300365,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2314,21.0278,0.031111111,0.02
920,2024-10-29 15:20:00+09:00,25.1,25.6,23.200001,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.457876,23.200001,22.344322,46.275948,23.199022,43.437119,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2495,20.292,0.019722222,0.011388889,19.848228,18.711843,0.51862026,18.743895,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2751,19.4165,0,0,20.299999,19.261293,0.52503052,21.031746,0.45665447,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4574,19.0698,0,0,21.299999,23.809525,0.43864468,23.351648,0.4126984,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.234,21.0972,0.032777778,0.02
921,2024-10-29 15:21:00+09:00,25,25.6,23.200001,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.274725,23.700001,22.344322,46.642246,23.229548,43.742367,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.1268,20.4585,0.019722222,0.011666667,19.848228,18.589743,0.517094,18.713369,0.47466423,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2831,19.375,0,0,20.299999,19.291819,0.52503052,21.001221,0.45634922,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4568,19.0703,0,0,21.5,23.809525,0.4423077,23.321123,0.4126984,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1415,21.042,0.031388889,0.02
922,2024-10-29 15:22:00+09:00,25.200001,25.5,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.274725,23.5,22.496948,46.306473,23.229548,43.711845,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2489,20.2505,0.02,0.012777778,19.606253,18.589743,0.51862026,18.682844,0.47557999,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2877,19.4722,0,0,20.299999,19.322344,0.52533577,20.970695,0.45634922,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4278,19,0,0,21.4,23.809525,0.44536018,23.321123,0.4126984,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.25,21.0557,0.031111111,0.02
923,2024-10-29 15:23:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.183149,23.6,22.466423,45.695972,23.199022,43.711845,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.1318,20.3755,0.02,0.011388889,19.799831,18.559219,0.51923077,18.743895,0.47313797,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2917,19.375,0,0,20.299999,19.291819,0.52472527,21.001221,0.45665447,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4336,19,0,0,21.4,23.84005,0.44505493,23.382174,0.41391941,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1415,21.1528,0.032222222,0.02
924,2024-10-29 15:24:00+09:00,25.200001,25.5,23.200001,20.700001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.30525,23.1,22.466423,45.695972,23.199022,43.711845,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.1412,20.4863,0.021388889,0.0125,19.751436,18.559219,0.51862026,18.743895,0.47344322,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2889,19.4863,0,0,20.299999,19.383394,0.52350426,21.001221,0.45665447,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.433,19.0278,0,0,21.799999,23.809525,0.44505493,23.382174,0.41391941,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.242,21.0278,0.031111111,0.019444444
925,2024-10-29 15:25:00+09:00,25.1,25.5,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.122101,23.1,22.466423,45.787544,23.290598,43.62027,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2464,20.3472,0.020833333,0.0125,19.751436,18.620268,0.51984127,18.743895,0.47222221,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2892,19.4585,0,0,20.299999,19.291819,0.52442001,20.970695,0.45604397,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4514,19.0972,0,0,21.6,23.84005,0.4423077,23.382174,0.41483517,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1356,21.2222,0.030277778,0.019722222
926,2024-10-29 15:26:00+09:00,25.1,25.5,23.200001,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.183149,23.700001,22.466423,46.123322,23.229548,43.589745,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2428,20.3335,0.020277778,0.0125,19.751436,18.620268,0.51862026,18.743895,0.47344322,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2996,19.4028,0,0,20.299999,19.291819,0.52442001,20.970695,0.45604397,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4586,19.0835,0,0,21.4,23.809525,0.44108669,23.351648,0.41544567,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.2381,21.1113,0.0325,0.02
927,2024-10-29 15:27:00+09:00,25.1,25.5,23.299999,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.183149,23.700001,22.466423,46.001221,23.321123,43.559219,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2416,20.3198,0.020833333,0.011944444,19.896626,18.589743,0.51892551,18.743895,0.47405373,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2729,19.4165,0,0,20.299999,19.322344,0.52380951,21.001221,0.45665447,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4382,19.1113,0,0,21.5,23.809525,0.44108669,23.351648,0.41544567,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2354,21.0972,0.030277778,0.02
928,2024-10-29 15:28:00+09:00,25.1,25.5,23.299999,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.274725,23,22.588522,46.275948,23.321123,43.559219,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.1326,20.4307,0.02,0.011944444,19.848228,18.559219,0.51770451,18.743895,0.47435898,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.299,19.4028,0,0,20.299999,19.261293,0.52350426,21.001221,0.45695972,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4557,19.0972,0,0,21.5,23.809525,0.44200245,23.351648,0.41544567,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.2341,21.0278,0.031388889,0.019444444
929,2024-10-29 15:29:00+09:00,25.200001,25.5,23.200001,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.183149,23.5,22.588522,46.214897,23.321123,43.589745,0.29981501,0.29981501,0,0,49.989498,0,23.5,1,1,1,1,0,,1,0,0,10,4,0,0,20.1437,20.4585,0.020555556,0.012222222,19.606253,18.650793,0.517094,18.743895,0.47374847,0,0,0,0,0,1,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3023,19.4028,0,0,20.299999,19.261293,0.52350426,21.001221,0.45665447,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4416,19,0,0,21.5,23.84005,0.44505493,23.351648,0.41636143,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1329,21.125,0.031111111,0.02
930,2024-10-29 15:30:00+09:00,25.200001,25.5,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.213675,23.5,22.557997,45.757019,23.351648,43.589745,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.1333,20.3755,0.021111111,0.012222222,19.703041,18.559219,0.51739925,18.682844,0.47374847,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2957,19.4028,0,0,20.299999,19.261293,0.52380951,20.970695,0.45757019,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4536,19.0278,0,0,21.4,23.84005,0.44352871,23.351648,0.41666668,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2499,21.0972,0.030833333,0.02
931,2024-10-29 15:31:00+09:00,25.200001,25.5,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.213675,23.700001,22.619047,46.062271,23.260073,43.711845,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2495,20.3613,0.020277778,0.011944444,19.703041,18.650793,0.51800976,18.713369,0.47405373,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3076,19.4722,0,0,20.299999,19.291819,0.52350426,20.970695,0.45787544,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.458,19.0835,0,0,21.5,23.809525,0.43956043,23.382174,0.41666668,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1303,21.167,0.032222222,0.02
932,2024-10-29 15:32:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.122101,23,22.588522,45.848595,23.290598,43.68132,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.1291,20.4307,0.02,0.013333333,19.848228,18.528694,0.51556778,18.743895,0.47344322,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2809,19.3892,0,0,20.299999,19.291819,0.52442001,21.001221,0.45818069,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.462,19.0278,0,0,21.5,23.84005,0.44139194,23.382174,0.41483517,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1403,21.1255,0.031666667,0.02
933,2024-10-29 15:33:00+09:00,25.200001,25.5,23.200001,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.091576,23.700001,22.466423,45.573872,23.290598,43.589745,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.1253,20.3892,0.020277778,0.012222222,19.557859,18.559219,0.51739925,18.713369,0.47313797,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2879,19.4165,0,0,20.299999,19.261293,0.52380951,20.970695,0.4587912,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.449,19,0,0,21.6,23.84005,0.44139194,23.351648,0.41361416,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2473,21.0278,0.030277778,0.02
934,2024-10-29 15:34:00+09:00,25.1,25.5,23.200001,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.183149,23.200001,22.466423,45.726494,23.351648,43.589745,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.1464,20.3892,0.02,0.011388889,19.654646,18.650793,0.51770451,18.713369,0.47405373,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2757,19.4307,0,0,20.299999,19.261293,0.52380951,20.970695,0.4587912,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.438,19.0278,0,0,21.9,23.84005,0.43986568,23.382174,0.41361416,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1449,21.2363,0.030833333,0.02
935,2024-10-29 15:35:00+09:00,25.1,25.5,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.183149,23.5,22.496948,46.001221,23.351648,43.711845,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.1537,20.4028,0.020277778,0.011388889,19.654646,18.620268,0.51770451,18.77442,0.47252747,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.304,19.4585,0,0,20.299999,19.352869,0.52442001,20.970695,0.45818069,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4434,19.0142,0,0,21.6,23.84005,0.43986568,23.382174,0.41086693,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1455,21.2222,0.031388889,0.019722222
936,2024-10-29 15:36:00+09:00,25.200001,25.5,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.183149,23.700001,22.466423,45.87912,23.321123,43.650795,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.1498,20.3892,0.020277778,0.011944444,19.751436,18.620268,0.51739925,18.77442,0.47405373,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4216,19.4307,0,0,20.299999,19.291819,0.52442001,21.031746,0.45757019,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.457,19.0972,0,0,21.6,23.901098,0.44017094,23.412699,0.4120879,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1356,21.2222,0.031111111,0.02
937,2024-10-29 15:37:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.183149,23.700001,22.466423,45.87912,23.321123,43.650795,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.1456,20.4863,0.019722222,0.013888889,19.606253,18.589743,0.51739925,18.682844,0.47557999,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2821,19.4165,0,0,20.299999,19.444445,0.52472527,21.001221,0.4587912,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.446,19.1113,0,0,21.5,23.901098,0.43986568,23.351648,0.41239315,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.1303,21.2085,0.031111111,0.02
938,2024-10-29 15:38:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.183149,23.700001,22.466423,46.062271,23.321123,43.711845,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.145,20.4448,0.021944444,0.011111111,19.848228,18.589743,0.51923077,18.743895,0.47557999,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2969,19.4722,0,0,20.299999,19.383394,0.52533577,20.970695,0.45757019,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4468,19.0415,0,0,21.6,23.84005,0.43986568,23.321123,0.4126984,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1482,21.167,0.032222222,0.019722222
939,2024-10-29 15:39:00+09:00,25.1,25.6,23.200001,20.6,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.183149,23.299999,22.466423,45.665447,23.321123,43.589745,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.1577,20.417,0.020555556,0.013333333,19.654646,18.620268,0.51800976,18.713369,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2793,19.4448,0,0,20.299999,19.291819,0.52533577,20.94017,0.45757019,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4757,19.0415,0,0,21.5,23.809525,0.43986568,23.321123,0.4120879,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.1482,21.2222,0.032222222,0.019722222
940,2024-10-29 15:40:00+09:00,25.1,25.6,23.200001,20.6,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.183149,23.299999,22.435898,45.451771,23.351648,43.345543,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.1477,20.4028,0.021666667,0.011388889,19.848228,18.620268,0.51770451,18.743895,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2947,19.4165,0,0,20.299999,19.23077,0.52472527,21.001221,0.45757019,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4512,19.0415,0,0,21.5,23.870573,0.43986568,23.382174,0.4120879,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1409,21.1807,0.030833333,0.019722222
941,2024-10-29 15:41:00+09:00,25.1,25.5,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.213675,22.799999,22.252747,45.634922,23.290598,43.376068,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.1398,20.4448,0.019722222,0.012777778,19.848228,18.559219,0.51800976,18.713369,0.47344322,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3003,19.4863,0,0,20.299999,19.413919,0.52533577,21.001221,0.45757019,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.438,19.0835,0,0,21.799999,23.809525,0.43986568,23.382174,0.41178265,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.1449,21.125,0.031944444,0.02
942,2024-10-29 15:42:00+09:00,25.1,25.6,23.299999,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.213675,22.799999,22.252747,45.634922,23.290598,43.376068,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.1623,20.3892,0.021388889,0.010555556,19.654646,18.589743,0.51617828,18.743895,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2975,19.4722,0,0,20.299999,19.413919,0.52533577,21.001221,0.45757019,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.437,19.0835,0,0,21.799999,23.809525,0.43956043,23.382174,0.41178265,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1396,21.167,0.031111111,0.019722222
943,2024-10-29 15:43:00+09:00,25.1,25.6,23.299999,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.122101,23.299999,22.374847,45.573872,23.290598,43.437119,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.1776,20.417,0.020833333,0.0125,19.751436,18.650793,0.51770451,18.682844,0.47557999,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2791,19.4165,0,0,20.299999,19.383394,0.52533577,20.970695,0.45695972,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4272,19.0142,0,0,21.5,23.870573,0.43956043,23.351648,0.41117214,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1435,21.2085,0.031666667,0.019722222
944,2024-10-29 15:44:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.122101,23.299999,22.222221,45.726494,23.321123,43.07082,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.1337,20.375,0.021666667,0.011388889,19.703041,18.528694,0.517094,18.682844,0.47496948,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3067,19.4585,0,0,20.299999,19.383394,0.52503052,20.94017,0.45787544,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4528,19.0972,0,0,21.6,23.962149,0.44108669,23.382174,0.41086693,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1336,21.2085,0.031111111,0.019722222
945,2024-10-29 15:45:00+09:00,25.200001,25.5,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.183149,23.200001,22.222221,45.87912,23.290598,43.284492,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.1564,20.4722,0.021388889,0.0125,19.848228,18.650793,0.51556778,18.713369,0.47588524,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3048,19.4307,0,0,20.299999,19.261293,0.52472527,20.909645,0.45757019,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4558,19.0415,0,0,21.5,23.931623,0.43864468,23.351648,0.41117214,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1376,21.1392,0.031388889,0.019444444
946,2024-10-29 15:46:00+09:00,25.1,25.6,23.200001,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.213675,23.200001,22.191698,45.87912,23.321123,43.345543,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.1646,20.4585,0.020277778,0.011944444,19.751436,18.528694,0.51739925,18.743895,0.47588524,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2797,19.4722,0,0,20.299999,19.352869,0.52594627,21.062271,0.45757019,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4324,19.1113,0,0,21.4,23.84005,0.43864468,23.382174,0.41178265,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1501,21.1948,0.030833333,0.02
947,2024-10-29 15:47:00+09:00,25.200001,25.5,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.122101,23.200001,22.191698,45.970695,23.199022,43.284492,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.1398,20.3755,0.020555556,0.011111111,19.799831,18.650793,0.51831501,18.713369,0.47588524,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2996,19.4863,0,0,20.299999,19.352869,0.52594627,21.062271,0.45757019,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4638,19,0,0,21.6,23.809525,0.44352871,23.351648,0.40995117,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1441,21.167,0.030277778,0.02
948,2024-10-29 15:48:00+09:00,25.1,25.6,23.200001,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.091576,23.5,22.191698,46.123322,23.321123,43.315018,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.165,20.4028,0.020555556,0.011944444,19.848228,18.589743,0.51739925,18.743895,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3113,19.3892,0,0,20.299999,19.383394,0.52655678,20.909645,0.45818069,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4586,19.0835,0,0,21.6,23.809525,0.44078144,23.351648,0.40995117,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1362,21.1665,0.030555556,0.02
949,2024-10-29 15:49:00+09:00,25.1,25.6,23.200001,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.030525,23,22.222221,45.970695,23.351648,43.345543,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.1462,20.4722,0.02,0.0125,19.606253,18.559219,0.51739925,18.713369,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3126,19.4722,0,0,20.299999,19.261293,0.52594627,20.970695,0.45818069,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4392,19.0142,0,0,21.6,23.931623,0.44108669,23.382174,0.41117214,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1541,21.1528,0.031388889,0.02
950,2024-10-29 15:50:00+09:00,25.200001,25.5,23.200001,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20,23,22.222221,45.970695,23.351648,43.345543,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.1702,20.4863,0.020555556,0.013055556,19.751436,18.589743,0.51587303,18.713369,0.47313797,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2905,19.4028,0,0,20.299999,19.413919,0.52625153,21.001221,0.45726494,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4462,19,0,0,21.5,23.931623,0.43986568,23.351648,0.41178265,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.1687,21.1807,0.031388889,0.019722222
951,2024-10-29 15:51:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.030525,23,22.191698,45.757019,23.290598,43.345543,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.1677,20.4448,0.020833333,0.011944444,19.896626,18.589743,0.51739925,18.713369,0.47496948,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4344,19.4307,0,0,20.299999,19.383394,0.52655678,21.001221,0.45757019,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.453,19.1113,0,0,21.5,23.809525,0.43986568,23.473749,0.41086693,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1501,21.1807,0.033055556,0.019722222
952,2024-10-29 15:52:00+09:00,25.200001,25.6,23.299999,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.06105,23.5,22.222221,45.87912,23.351648,43.345543,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.1736,20.417,0.020277778,0.011666667,19.799831,18.559219,0.51770451,18.59127,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2996,19.4722,0,0,20.299999,19.383394,0.52655678,21.031746,0.45757019,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4564,19.0142,0,0,21.5,23.84005,0.43956043,23.351648,0.41117214,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.1521,21.1807,0.031944444,0.019722222
953,2024-10-29 15:53:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.06105,23.1,22.222221,46.245422,23.290598,43.315018,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.1709,20.3755,0.020555556,0.0125,19.654646,18.681318,0.517094,18.743895,0.47496948,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3005,19.4863,0,0,20.299999,19.383394,0.52625153,21.031746,0.45818069,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4508,19.0278,0,0,21.799999,23.84005,0.43986568,23.351648,0.41117214,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1779,21.1528,0.031666667,0.02
954,2024-10-29 15:54:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.030525,23.5,22.191698,46.092796,23.321123,43.223442,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.1583,20.4028,0.020833333,0.011388889,19.896626,18.559219,0.51587303,18.743895,0.47496948,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2763,19.375,0,0,20.299999,19.413919,0.52655678,21.031746,0.45787544,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4694,19.0835,0,0,21.6,23.931623,0.43986568,23.382174,0.41117214,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1455,21.1948,0.032222222,0.02
955,2024-10-29 15:55:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.2442,23,22.191698,46.245422,23.321123,43.223442,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.1807,20.4028,0.02,0.0125,19.606253,18.711843,0.51434677,18.743895,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2895,19.4722,0,0,20.299999,19.413919,0.52655678,21.031746,0.45787544,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4598,19.0142,0,0,21.6,23.931623,0.44078144,23.351648,0.41086693,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1356,21.2363,0.030833333,0.019722222
956,2024-10-29 15:56:00+09:00,25.1,25.6,23.200001,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.122101,23.299999,22.191698,46.062271,23.351648,43.345543,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.1669,20.417,0.021111111,0.011944444,19.703041,18.589743,0.51617828,18.682844,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3021,19.4585,0,0,20.299999,19.352869,0.52655678,21.031746,0.45787544,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4518,19,0,0,21.6,23.778999,0.44017094,23.321123,0.41178265,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1561,21.1392,0.029722222,0.019722222
957,2024-10-29 15:57:00+09:00,25.200001,25.5,23.200001,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.122101,23.6,22.191698,45.787544,23.351648,43.284492,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.1836,20.4307,0.020833333,0.011944444,19.606253,18.650793,0.51617828,18.59127,0.47557999,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3052,19.4585,0,0,20.299999,19.383394,0.52655678,21.001221,0.45787544,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.465,19.0278,0,0,21.6,23.778999,0.44017094,23.321123,0.41178265,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1766,21.167,0.032222222,0.019722222
958,2024-10-29 15:58:00+09:00,25.200001,25.5,23.200001,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.122101,23.1,22.222221,46.062271,23.351648,43.284492,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.1675,20.4307,0.021388889,0.011666667,19.848228,18.650793,0.51434677,18.621796,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2941,19.4585,0,0,20.299999,19.383394,0.52655678,21.031746,0.45787544,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4588,19.0557,0,0,21.4,23.84005,0.43864468,23.321123,0.41117214,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1568,21.2222,0.031944444,0.02
959,2024-10-29 15:59:00+09:00,25.200001,25.5,23.200001,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.183149,23.200001,22.191698,46.123322,23.321123,43.315018,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.1861,20.4585,0.021111111,0.012777778,19.751436,18.681318,0.51617828,18.560745,0.47619049,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2861,19.4585,0,0,20.299999,19.383394,0.52625153,21.031746,0.45818069,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4472,19.0835,0,0,21.4,23.84005,0.43864468,23.382174,0.41056168,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1767,21.2222,0.031388889,0.02
960,2024-10-29 16:00:00+09:00,25.1,25.6,23.299999,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.122101,23.299999,22.161173,46.001221,23.382174,43.223442,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.155,20.4028,0.019166667,0.0125,19.703041,18.650793,0.51587303,18.713369,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2917,19.4307,0,0,20.5,19.383394,0.52625153,21.031746,0.45818069,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4608,19.0142,0,0,21.5,23.84005,0.43925518,23.351648,0.41117214,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.17,21.167,0.030277778,0.019722222
