,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
961,2024-10-29 16:01:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.183149,22.799999,22.039072,46.092796,23.351648,43.315018,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.151,20.4585,0.020833333,0.011944444,19.896626,18.650793,0.5164835,18.743895,0.47466423,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2972,19.4307,0,0,20.5,19.383394,0.52655678,21.001221,0.45787544,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4625,19.0835,0,0,21.5,23.84005,0.43986568,23.382174,0.41086693,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1667,21.2085,0.033333333,0.02
962,2024-10-29 16:02:00+09:00,25.1,25.6,23.200001,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.122101,23,22.222221,46.214897,23.321123,43.345543,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.1849,20.4585,0.019444444,0.013055556,19.896626,18.620268,0.51617828,18.59127,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.311,19.4028,0,0,20.299999,19.383394,0.52655678,20.970695,0.45787544,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.445,19,0,0,21.5,23.84005,0.43986568,23.382174,0.41086693,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1574,21.2222,0.03,0.019722222
963,2024-10-29 16:03:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20,23,22.100122,46.214897,23.321123,43.345543,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.1742,20.4028,0.020277778,0.0125,19.606253,18.620268,0.51617828,18.77442,0.47557999,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2837,19.4722,0,0,20.299999,19.444445,0.52625153,21.001221,0.45818069,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4416,19.1113,0,0,21.6,23.809525,0.44139194,23.473749,0.41086693,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.172,21.1807,0.031944444,0.02
964,2024-10-29 16:04:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.030525,23.5,22.100122,46.245422,23.260073,43.315018,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.1842,20.4863,0.020833333,0.011944444,19.557859,18.589743,0.51617828,18.743895,0.47496948,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2917,19.4722,0,0,20.299999,19.383394,0.52625153,21.001221,0.45787544,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4505,19.1113,0,0,21.799999,23.809525,0.43956043,23.351648,0.41086693,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.17,21.2363,0.031388889,0.02
965,2024-10-29 16:05:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.091576,23.1,22.069597,46.214897,23.199022,43.315018,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.1753,20.4722,0.020833333,0.011944444,19.799831,18.620268,0.51617828,18.59127,0.47466423,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3126,19.4722,0,0,20.299999,19.383394,0.52594627,21.031746,0.45757019,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4638,19.0698,0,0,21.5,23.84005,0.43956043,23.504274,0.41178265,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.1574,21.1807,0.030833333,0.019444444
966,2024-10-29 16:06:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.091576,23,22.069597,46.214897,23.229548,43.345543,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.1801,20.4448,0.019722222,0.012222222,19.606253,18.650793,0.51404152,18.59127,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3116,19.4028,0,0,20.299999,19.413919,0.52625153,21.001221,0.45757019,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4546,19.0835,0,0,21.5,23.84005,0.43956043,23.473749,0.41178265,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.162,21.2222,0.031944444,0.019722222
967,2024-10-29 16:07:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20,23,22.100122,46.153847,23.321123,43.284492,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.1683,20.4448,0.02,0.013333333,19.751436,18.650793,0.51587303,18.77442,0.47405373,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2923,19.3892,0,0,20.299999,19.413919,0.52655678,20.970695,0.45818069,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.462,19,0,0,21.6,23.809525,0.43956043,23.443224,0.41117214,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1766,21.2222,0.030277778,0.019722222
968,2024-10-29 16:08:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.030525,23.1,22.069597,46.214897,23.199022,43.315018,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.1688,20.4722,0.021111111,0.011666667,19.799831,18.620268,0.51526253,18.713369,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2809,19.4448,0,0,20.5,19.413919,0.52655678,21.001221,0.45757019,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4518,19.0142,0,0,21.5,23.809525,0.43956043,23.382174,0.41178265,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2976,21.2222,0.033333333,0.020277778
969,2024-10-29 16:09:00+09:00,25.1,25.6,23.299999,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.030525,23.299999,22.069597,46.214897,23.321123,43.345543,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.1974,20.4307,0.019722222,0.011944444,19.557859,18.681318,0.51465202,18.77442,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2923,19.4028,0,0,20.299999,19.413919,0.52655678,21.001221,0.45757019,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4414,19.0698,0,0,21.799999,23.84005,0.43956043,23.351648,0.41117214,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1581,21.2363,0.031388889,0.02
970,2024-10-29 16:10:00+09:00,25.200001,25.6,23.200001,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.030525,23.299999,22.069597,46.336998,23.321123,43.315018,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.1517,20.4028,0.019722222,0.011944444,19.654646,18.772894,0.51373627,18.77442,0.47466423,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2732,19.4863,0,0,20.299999,19.383394,0.52655678,20.970695,0.45818069,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4512,19.0557,0,0,21.4,23.84005,0.43956043,23.351648,0.41117214,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2877,21.1807,0.030833333,0.019722222
971,2024-10-29 16:11:00+09:00,25.200001,25.6,23.299999,20.799999,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.183149,23.5,22.039072,46.42857,23.351648,43.437119,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.1748,20.4028,0.020277778,0.013611111,19.896626,18.650793,0.51068375,18.682844,0.47557999,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4302,19.4028,0,0,20.5,19.383394,0.52655678,20.970695,0.45757019,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.425,19.0835,0,0,21.4,23.809525,0.43986568,23.382174,0.41117214,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.174,21.1948,0.031666667,0.019722222
972,2024-10-29 16:12:00+09:00,25.1,25.6,23.299999,20.799999,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.091576,23.5,22.039072,46.703297,23.351648,43.437119,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.1815,20.4448,0.021388889,0.011944444,19.896626,18.620268,0.51343102,18.743895,0.47466423,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2978,19.375,0,0,20.5,19.352869,0.52625153,20.970695,0.45818069,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4426,19.0835,0,0,21.6,23.84005,0.43956043,23.382174,0.41086693,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1587,21.2222,0.031666667,0.019722222
973,2024-10-29 16:13:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.183149,23.5,22.069597,46.550671,23.321123,43.467644,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.1834,20.3892,0.021111111,0.0125,19.703041,18.620268,0.51343102,18.713369,0.47374847,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2839,19.4165,0,0,20.299999,19.352869,0.52625153,20.970695,0.45818069,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4608,19.0698,0,0,21.5,23.809525,0.43956043,23.351648,0.41086693,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.174,21.2085,0.030833333,0.019722222
974,2024-10-29 16:14:00+09:00,25.200001,25.6,23.200001,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.183149,22.700001,22.039072,46.153847,23.229548,43.437119,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.1947,20.4028,0.021388889,0.012222222,19.654646,18.711843,0.51190475,18.743895,0.47374847,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4348,19.375,0,0,20.5,19.383394,0.52655678,21.001221,0.45787544,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.445,19.0415,0,0,21.6,23.809525,0.43986568,23.504274,0.41178265,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.172,21.1807,0.030833333,0.019722222
975,2024-10-29 16:15:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.213675,23.6,22.130648,46.275948,23.199022,43.437119,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.1957,20.417,0.020277778,0.012222222,19.703041,18.620268,0.51190475,18.713369,0.47496948,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2861,19.4863,0,0,20.5,19.413919,0.52686203,21.001221,0.45787544,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4488,19.0972,0,0,21.4,23.809525,0.43986568,23.504274,0.41178265,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1766,21.1528,0.031944444,0.019722222
976,2024-10-29 16:16:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.183149,23.200001,22.069597,46.153847,23.199022,43.284492,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.1915,20.4307,0.02,0.010833333,19.751436,18.620268,0.51221001,18.743895,0.47496948,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2895,19.4863,0,0,20.299999,19.383394,0.52625153,21.001221,0.45818069,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4708,19.1113,0,0,21.4,23.809525,0.43833942,23.351648,0.41086693,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.17,21.2085,0.031388889,0.019722222
977,2024-10-29 16:17:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.183149,23.200001,22.069597,46.42857,23.199022,43.284492,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.1682,20.4028,0.019722222,0.011944444,19.799831,18.650793,0.51190475,18.743895,0.47374847,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4424,19.4448,0,0,20.5,19.383394,0.52625153,21.001221,0.45787544,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4638,19.0972,0,0,21.5,23.84005,0.43925518,23.382174,0.41117214,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1912,21.2222,0.031111111,0.02
978,2024-10-29 16:18:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.183149,23.299999,21.978022,46.062271,23.290598,43.437119,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2007,20.4585,0.021388889,0.010833333,19.703041,18.589743,0.51251526,18.713369,0.47374847,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4305,19.4165,0,0,20.5,19.383394,0.52655678,21.031746,0.45818069,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4518,19.0698,0,0,21.4,23.84005,0.43956043,23.351648,0.41117214,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.1905,21.1528,0.032777778,0.019722222
979,2024-10-29 16:19:00+09:00,25.200001,25.6,23.299999,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.183149,22.799999,22.069597,46.062271,23.199022,43.376068,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.1794,20.4722,0.020833333,0.011388889,19.557859,18.620268,0.51190475,18.743895,0.47405373,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4105,19.4165,0,0,20.299999,19.352869,0.52625153,20.970695,0.45757019,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4498,19.0415,0,0,21.5,23.809525,0.44108669,23.382174,0.41086693,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1885,21.1528,0.032222222,0.019722222
980,2024-10-29 16:20:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.183149,23.6,22.039072,45.970695,23.199022,43.406593,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.1974,20.4585,0.021666667,0.011944444,19.799831,18.559219,0.51251526,18.713369,0.47283272,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3073,19.4448,0,0,20.5,19.352869,0.52625153,21.001221,0.45757019,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4496,19.0977,0,0,21.5,23.809525,0.44108669,23.351648,0.41117214,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1859,21.125,0.032777778,0.02
981,2024-10-29 16:21:00+09:00,25.1,25.6,23.200001,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,20.2442,23.299999,22.039072,45.970695,23.137974,43.467644,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.1928,20.4448,0.020555556,0.013888889,19.751436,18.650793,0.5115995,18.713369,0.47496948,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3073,19.4165,0,0,20.5,19.383394,0.52625153,20.970695,0.45787544,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4564,19,0,0,21.5,23.809525,0.44505493,23.321123,0.41178265,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3135,21.1948,0.030833333,0.019722222
982,2024-10-29 16:22:00+09:00,25.200001,25.6,23.299999,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.183149,23,22.130648,46.611721,23.229548,43.437119,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.1926,20.4863,0.020277778,0.012222222,19.606253,18.650793,0.51068375,18.713369,0.47374847,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2851,19.4028,0,0,20.299999,19.383394,0.52625153,20.970695,0.45787544,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4518,19,0,0,21.6,23.809525,0.44505493,23.382174,0.41117214,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3109,21.1392,0.031111111,0.019444444
983,2024-10-29 16:23:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.213675,23.1,22.039072,47.161171,23.351648,43.467644,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.1755,20.4307,0.020277778,0.012777778,19.848228,18.528694,0.510989,18.743895,0.47374847,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.311,19.4585,0,0,20.299999,19.413919,0.52625153,21.001221,0.45787544,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.45,19.0415,0,0,21.6,23.809525,0.44505493,23.382174,0.41117214,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3142,21.2363,0.032777778,0.02
984,2024-10-29 16:24:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.122101,22.700001,22.008547,47.496948,23.351648,43.711845,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2061,20.4307,0.02,0.011388889,19.799831,18.620268,0.510989,18.713369,0.47405373,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4338,19.4585,0,0,20.299999,19.413919,0.52655678,21.001221,0.45818069,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4684,19.0835,0,0,21.6,23.809525,0.44505493,23.382174,0.41178265,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1905,21.2363,0.031111111,0.019722222
985,2024-10-29 16:25:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.183149,23.200001,22.008547,47.496948,23.351648,43.711845,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.1834,20.4863,0.02,0.0125,19.654646,18.559219,0.510989,18.743895,0.47374847,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3027,19.4448,0,0,20.5,19.413919,0.52625153,21.123322,0.45909645,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.449,19.1113,0,0,21.5,23.809525,0.44505493,23.382174,0.4126984,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3188,21.1392,0.031111111,0.02
986,2024-10-29 16:26:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.183149,23.299999,22.069597,47.496948,23.351648,43.833942,0.29981501,0.29981501,0,0,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.1855,20.4863,0.019444444,0.012777778,19.848228,18.772894,0.51037849,18.743895,0.47344322,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3212,19.4165,0,0,20.5,19.47497,0.52594627,21.062271,0.45787544,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4542,19.1113,0,0,21.6,23.809525,0.44505493,23.382174,0.41239315,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.305,21.1948,0.030833333,0.02
987,2024-10-29 16:27:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.122101,23.1,22.069597,47.527473,23.351648,43.894993,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2026,20.4722,0.019444444,0.012777778,19.896626,18.742369,0.510989,18.743895,0.47405373,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2898,19.4722,0,0,20.5,19.352869,0.52625153,21.092796,0.4587912,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4592,19.0142,0,0,21.6,23.809525,0.44474968,23.351648,0.41391941,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.3288,21.1392,0.031944444,0.02
988,2024-10-29 16:28:00+09:00,25.200001,25.6,23.299999,20.6,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.122101,23.200001,22.069597,47.619049,23.290598,43.711845,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.1813,20.4307,0.021666667,0.011388889,19.654646,18.589743,0.51037849,18.743895,0.47374847,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4529,19.4448,0,0,20.5,19.352869,0.52625153,21.092796,0.4587912,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4462,19.0142,0,0,21.5,23.809525,0.44749695,23.351648,0.41391941,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3248,21.1255,0.030277778,0.019722222
989,2024-10-29 16:29:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.213675,23,21.916971,48.015873,23.321123,43.833942,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.1926,20.4722,0.021388889,0.013055556,19.606253,18.681318,0.51068375,18.713369,0.47374847,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2953,19.4307,0,0,20.5,19.413919,0.52625153,21.062271,0.45970695,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.462,19.0142,0,0,21.5,23.84005,0.44871796,23.351648,0.41483517,0.099735,0.099735,0.49989498,0.49989498,0,1,1,1,1,0,,1,0,0,34,10,0,0,21.3036,21.167,0.030833333,0.019444444
990,2024-10-29 16:30:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.183149,23.5,21.916971,48.015873,23.321123,43.833942,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2179,20.4585,0.020833333,0.0125,19.751436,18.650793,0.510989,18.743895,0.47374847,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3162,19.4722,0,0,20.5,19.383394,0.52655678,21.031746,0.45757019,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.453,19.0835,0,0,21.4,23.84005,0.4484127,23.382174,0.41666668,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3096,21.2363,0.030277778,0.019722222
991,2024-10-29 16:31:00+09:00,25.200001,25.6,23.299999,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.030525,23.200001,21.978022,47.771671,23.351648,43.833942,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.1901,20.4722,0.020555556,0.012777778,19.654646,18.589743,0.510989,18.743895,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4532,19.4863,0,0,20.5,19.352869,0.52655678,21.062271,0.45726494,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.595,19.0142,0,0,21.5,23.84005,0.44993896,23.351648,0.41636143,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.3096,21.125,0.033611111,0.02
992,2024-10-29 16:32:00+09:00,25.200001,25.6,23.299999,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.06105,23.5,21.855923,48.076923,23.168499,43.803417,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.1947,20.3892,0.021388889,0.011666667,19.703041,18.559219,0.51129425,18.713369,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4516,19.4028,0,0,20.5,19.413919,0.52594627,21.092796,0.46001221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4706,19,0,0,21.299999,23.656898,0.44993896,23.351648,0.41636143,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1892,21.1807,0.030833333,0.019722222
993,2024-10-29 16:33:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.06105,23.6,22.100122,47.924297,23.260073,43.772892,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.198,20.3892,0.02,0.012777778,19.606253,18.559219,0.51007324,18.77442,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3018,19.375,0,0,20.5,19.352869,0.52625153,21.092796,0.45970695,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4626,19.0972,0,0,21.4,23.809525,0.4526862,23.382174,0.41758244,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3115,21.125,0.031666667,0.019444444
994,2024-10-29 16:34:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.030525,23.299999,21.916971,48.137974,23.168499,43.925518,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.192,20.4307,0.021666667,0.012222222,19.896626,18.620268,0.510989,18.743895,0.47496948,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3174,19.4448,0,0,20.5,19.47497,0.52686203,21.24542,0.4594017,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4472,19.0972,0,0,21.5,23.687424,0.4526862,23.351648,0.41758244,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3188,21.2222,0.030555556,0.02
995,2024-10-29 16:35:00+09:00,25.200001,25.6,23.299999,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.030525,23.1,21.916971,48.412697,23.290598,43.925518,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2253,20.4307,0.020555556,0.011944444,19.896626,18.650793,0.510989,18.713369,0.47496948,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3186,19.4307,0,0,20.5,19.47497,0.52686203,21.24542,0.4594017,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4576,19.0278,0,0,21.299999,23.778999,0.45909645,23.382174,0.41910866,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3122,21.1807,0.030833333,0.019722222
996,2024-10-29 16:36:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20,23.200001,21.825397,48.443222,23.199022,44.139194,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.188,20.4307,0.020277778,0.012222222,19.703041,18.650793,0.50976799,18.713369,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2984,19.375,0,0,20.5,19.352869,0.52594627,21.062271,0.45909645,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4586,19.0698,0,0,21.4,23.687424,0.45482296,23.412699,0.42063492,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3162,21.2222,0.031944444,0.02
997,2024-10-29 16:37:00+09:00,25.200001,25.6,23.299999,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.030525,23.200001,21.825397,48.443222,23.260073,44.139194,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2014,20.3892,0.021666667,0.012222222,19.848228,18.559219,0.51068375,18.743895,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4406,19.4165,0,0,20.5,19.383394,0.52625153,20.970695,0.46001221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4364,19.0415,0,0,21.4,23.687424,0.45482296,23.412699,0.42063492,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3334,21.1392,0.032222222,0.020277778
998,2024-10-29 16:38:00+09:00,25.200001,25.6,23.299999,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.030525,22.700001,21.825397,48.717949,23.260073,44.139194,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.1953,20.4028,0.021111111,0.011111111,19.654646,18.559219,0.51068375,18.713369,0.47496948,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4372,19.4863,0,0,20.5,19.383394,0.52594627,21.123322,0.46031746,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4502,19.0835,0,0,21.4,23.656898,0.45757019,23.412699,0.42155067,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.3321,21.2085,0.030833333,0.019722222
999,2024-10-29 16:39:00+09:00,25.1,25.6,23.299999,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20,22.700001,21.794872,48.870575,23.290598,44.200245,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2072,20.4307,0.021111111,0.011666667,19.799831,18.650793,0.51068375,18.743895,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4305,19.375,0,0,20.5,19.383394,0.52564102,21.214895,0.45970695,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4684,19,0,0,21.299999,23.778999,0.4587912,23.412699,0.42124542,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3374,21.2222,0.030555556,0.02
1000,2024-10-29 16:40:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.030525,23.5,21.733822,48.809525,23.290598,44.352871,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2041,20.417,0.019166667,0.013333333,19.606253,18.589743,0.51068375,18.713369,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4486,19.375,0,0,20.5,19.322344,0.52625153,21.092796,0.46031746,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4586,19.0278,0,0,21.5,23.84005,0.46001221,23.382174,0.42338219,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.3241,21.1807,0.031666667,0.02
1001,2024-10-29 16:41:00+09:00,25.200001,25.6,23.200001,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.030525,23.200001,21.764347,48.504272,23.382174,44.291821,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.196,20.4307,0.020555556,0.011944444,19.654646,18.650793,0.51068375,18.713369,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2944,19.4028,0,0,20.5,19.322344,0.52625153,21.123322,0.46062271,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4552,19.0698,0,0,21.4,23.778999,0.46001221,23.290598,0.42460316,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.342,21.2085,0.031388889,0.019722222
1002,2024-10-29 16:42:00+09:00,25.200001,25.6,23.299999,20.799999,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20,23,21.764347,48.809525,23.199022,44.474968,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2239,20.4307,0.020277778,0.013888889,19.848228,18.589743,0.51129425,18.743895,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.292,19.4863,0,0,20.5,19.413919,0.52625153,21.092796,0.46062271,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.462,19.1113,0,0,21.5,23.687424,0.4594017,23.382174,0.42399269,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.3354,21.1392,0.031666667,0.019722222
1003,2024-10-29 16:43:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.969475,22.799999,21.794872,48.962151,23.229548,44.505493,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.1769,20.4448,0.021111111,0.012777778,19.654646,18.803419,0.51007324,18.713369,0.47435898,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3214,19.3892,0,0,20.5,19.413919,0.52655678,21.123322,0.46001221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4392,19.0698,0,0,21.5,23.687424,0.4594017,23.382174,0.42399269,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3168,21.2222,0.030555556,0.02
1004,2024-10-29 16:44:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.847374,23.299999,21.794872,48.962151,23.229548,44.505493,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.2292,20.4722,0.02,0.012222222,19.703041,18.559219,0.51037849,18.713369,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3067,19.4722,0,0,20.5,19.413919,0.52655678,21.123322,0.46001221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4604,19.0566,0,0,21.5,23.656898,0.45909645,23.473749,0.42521366,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3182,21.1392,0.031388889,0.020277778
1005,2024-10-29 16:45:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.969475,22.700001,21.825397,49.084248,23.229548,44.84127,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2066,20.4307,0.021388889,0.0125,19.799831,18.620268,0.50976799,18.743895,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3119,19.4165,0,0,20.5,19.383394,0.52747253,21.062271,0.46031746,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4472,19.0278,0,0,21.4,23.565323,0.45787544,23.382174,0.42551891,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3135,21.167,0.031388889,0.02
1006,2024-10-29 16:46:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.969475,23.1,21.794872,49.5116,23.229548,44.71917,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2179,20.375,0.020555556,0.011388889,19.654646,18.589743,0.51037849,18.743895,0.47649574,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4283,19.4307,0,0,20.5,19.444445,0.52747253,21.092796,0.46031746,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4576,19.084,0,0,21.5,23.534798,0.46001221,23.351648,0.42521366,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3122,21.1255,0.031666667,0.019444444
1007,2024-10-29 16:47:00+09:00,25.1,25.6,23.200001,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20,23.200001,21.794872,49.755798,23.199022,45.024422,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2292,20.4585,0.021388889,0.0125,19.751436,18.589743,0.51068375,18.743895,0.47405373,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4486,19.4863,0,0,20.5,19.352869,0.52747253,21.092796,0.46123322,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4672,19.0278,0,0,21.4,23.565323,0.46031746,23.443224,0.42521366,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3135,21.2222,0.032222222,0.02
1008,2024-10-29 16:48:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20,23.1,21.825397,49.603176,23.229548,44.993896,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2106,20.4448,0.019444444,0.012777778,19.751436,18.589743,0.51129425,18.713369,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4428,19.4165,0,0,20.5,19.352869,0.52747253,21.092796,0.46123322,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.473,19.0415,0,0,21.4,23.656898,0.46275948,23.412699,0.42551891,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3115,21.1948,0.03,0.019722222
1009,2024-10-29 16:49:00+09:00,25.200001,25.6,23.200001,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.030525,23.200001,21.794872,49.603176,23.199022,45.024422,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2179,20.4448,0.020833333,0.013333333,19.848228,18.589743,0.510989,18.743895,0.47496948,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.307,19.4863,0,0,20.5,19.352869,0.52777779,21.092796,0.46184372,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4564,19,0,0,21.4,23.626373,0.46153847,23.504274,0.42704517,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3182,21.1392,0.030555556,0.019722222
1010,2024-10-29 16:50:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.908424,22.700001,21.825397,49.786324,23.199022,45.054947,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.2118,20.4722,0.020555556,0.011944444,19.848228,18.559219,0.51007324,18.713369,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4468,19.4722,0,0,20.5,19.444445,0.52777779,21.123322,0.46214897,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.454,19.0415,0,0,21.299999,23.626373,0.4642857,23.504274,0.42704517,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3361,21.1528,0.031666667,0.019722222
1011,2024-10-29 16:51:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.93895,23.6,21.794872,50.152626,23.199022,45.054947,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2099,20.4448,0.020555556,0.011666667,19.751436,18.589743,0.51129425,18.713369,0.47344322,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4476,19.4863,0,0,20.5,19.413919,0.52777779,21.062271,0.46275948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4648,19.0278,0,0,21.299999,23.687424,0.46947498,23.412699,0.42796093,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.3341,21.1392,0.03,0.019722222
1012,2024-10-29 16:52:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.93895,23.1,21.794872,49.877899,23.199022,45.054947,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2033,20.4448,0.020833333,0.011666667,19.848228,18.681318,0.510989,18.713369,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3003,19.4307,0,0,20.5,19.413919,0.52747253,21.123322,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.473,19.0557,0,0,21.299999,23.656898,0.46764347,23.473749,0.42918194,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3348,21.1948,0.030555556,0.02
1013,2024-10-29 16:53:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.877899,22.700001,21.733822,50.579975,23.260073,44.993896,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2079,20.4448,0.020833333,0.0125,19.848228,18.681318,0.5115995,18.743895,0.47557999,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4301,19.4863,0,0,20.5,19.444445,0.52838829,21.092796,0.46398045,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4444,19.0142,0,0,21.4,23.656898,0.4703907,23.351648,0.43101341,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.3367,21.167,0.032222222,0.02
1014,2024-10-29 16:54:00+09:00,25.200001,25.6,23.200001,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.877899,22.799999,21.703297,50.366299,23.321123,44.963371,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2007,20.375,0.020555556,0.011944444,19.751436,18.650793,0.50946278,18.59127,0.47649574,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.439,19.375,0,0,20.5,19.352869,0.52747253,21.092796,0.46306473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4643,19.1113,0,0,21.5,23.534798,0.47313797,23.473749,0.43040295,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3473,21.2085,0.031388889,0.019722222
1015,2024-10-29 16:55:00+09:00,25.1,25.6,23.200001,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.786325,22.799999,21.703297,50.457874,23.321123,45.115993,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2118,20.4722,0.020833333,0.0125,19.654646,18.620268,0.510989,18.743895,0.47680099,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.436,19.4863,0,0,20.5,19.383394,0.52869354,21.306471,0.46306473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4604,19.0142,0,0,21.4,23.656898,0.47222221,23.382174,0.43284492,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.3334,21.1392,0.030555556,0.02
1016,2024-10-29 16:56:00+09:00,25.1,25.6,23.200001,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.786325,22.799999,21.611721,50.824177,23.351648,45.26862,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.1947,20.4448,0.021388889,0.012222222,19.799831,18.650793,0.51037849,18.743895,0.47802197,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4508,19.3892,0,0,20.5,19.413919,0.52899879,21.123322,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4705,19.0972,0,0,21.5,23.687424,0.47313797,23.382174,0.43345543,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3301,21.2363,0.031111111,0.02
1017,2024-10-29 16:57:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.664225,22.700001,21.520147,51.465202,23.321123,45.39072,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.231,20.4028,0.02,0.012777778,19.799831,18.620268,0.51068375,18.59127,0.47771671,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2873,19.3892,0,0,20.5,19.413919,0.52899879,21.123322,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4534,19,0,0,21.4,23.656898,0.47588524,23.351648,0.43467644,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3287,21.1528,0.031944444,0.019722222
1018,2024-10-29 16:58:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.633699,23.200001,21.520147,51.7094,23.321123,45.695972,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2052,20.3892,0.02,0.011666667,19.896626,18.650793,0.51129425,18.621796,0.47802197,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.447,19.375,0,0,20.5,19.413919,0.52899879,21.123322,0.46275948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4672,19,0,0,21.1,23.656898,0.47313797,23.351648,0.43467644,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3182,21.167,0.031944444,0.02
1019,2024-10-29 16:59:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.664225,23,21.550671,50.915752,23.321123,45.604397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2025,20.375,0.02,0.011666667,19.654646,18.589743,0.51221001,18.59127,0.47771671,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3158,19.4863,0,0,20.5,19.383394,0.52960926,21.24542,0.46306473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4683,19.1113,0,0,21.1,23.565323,0.47161171,23.382174,0.43437119,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3228,21.2222,0.029722222,0.02
1020,2024-10-29 17:00:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.664225,23,21.550671,50.915752,23.321123,45.604397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2126,20.4307,0.020833333,0.011388889,19.703041,18.711843,0.51190475,18.743895,0.47802197,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4498,19.3892,0,0,20.5,19.383394,0.53021976,21.275946,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4774,19.0835,0,0,21,23.595848,0.47191696,23.382174,0.43437119,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3433,21.1392,0.030833333,0.019722222
1021,2024-10-29 17:01:00+09:00,25.1,25.6,23.200001,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.633699,23.200001,21.520147,51.190475,23.199022,45.634922,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3673,20.3755,0.021388889,0.012777778,19.799831,18.742369,0.51221001,18.743895,0.47924297,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4412,19.4028,0,0,20.5,19.383394,0.53052502,21.275946,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4604,19.0835,0,0,21.299999,23.412699,0.47680099,23.321123,0.43559219,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3407,21.125,0.031944444,0.019722222
1022,2024-10-29 17:02:00+09:00,25.200001,25.6,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.633699,22.6,21.550671,51.312576,23.168499,45.818069,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.2273,20.4722,0.021388889,0.0125,19.654646,18.650793,0.51129425,18.743895,0.47802197,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3008,19.4722,0,0,20.5,19.383394,0.53052502,21.275946,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.474,19,0,0,21.299999,23.412699,0.47710621,23.382174,0.43559219,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.3407,21.1528,0.031944444,0.02
