,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
1023,2024-10-29 17:03:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.633699,22.6,21.459097,51.434677,23.199022,45.757019,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2098,20.4863,0.02,0.011388889,19.751436,18.589743,0.510989,18.743895,0.47832722,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3162,19.375,0,0,20.5,19.352869,0.53021976,21.336996,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4714,19.0415,0,0,21,23.412699,0.47435898,23.382174,0.43559219,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3519,21.1392,0.032777778,0.019722222
1024,2024-10-29 17:04:00+09:00,25.200001,25.6,23.299999,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.664225,23.200001,21.459097,51.129425,23.199022,45.94017,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3708,20.4028,0.020277778,0.011666667,19.848228,18.650793,0.510989,18.713369,0.47771671,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2977,19.4028,0,0,20.5,19.383394,0.53021976,21.123322,0.46398045,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4506,19,0,0,21,23.412699,0.47863247,23.351648,0.43650795,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.3367,21.2222,0.03,0.02
1025,2024-10-29 17:05:00+09:00,25.200001,25.6,23.299999,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.511599,23.200001,21.459097,51.7094,23.199022,45.94017,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2066,20.4028,0.020833333,0.010833333,19.751436,18.620268,0.51068375,18.621796,0.47802197,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2987,19.4448,0,0,20.5,19.383394,0.52991451,21.123322,0.4642857,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.583,19.0698,0,0,21.299999,23.412699,0.47954823,23.351648,0.43711845,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3434,21.1665,0.032777778,0.019722222
1026,2024-10-29 17:06:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.542124,23.1,21.428572,51.892551,23.199022,45.94017,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2158,20.4722,0.021111111,0.011388889,19.848228,18.650793,0.5115995,18.743895,0.47924297,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3058,19.4165,0,0,20.5,19.444445,0.52991451,21.214895,0.46581196,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4332,19.0278,0,0,21.1,23.290598,0.48321125,23.351648,0.44017094,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.3281,21.2222,0.030833333,0.019722222
1027,2024-10-29 17:07:00+09:00,25.200001,25.6,23.200001,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.511599,22.700001,21.428572,52.106228,23.199022,45.909645,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3554,20.3755,0.020277778,0.012777778,19.848228,18.650793,0.51221001,18.713369,0.47893772,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.319,19.4448,0,0,20.5,19.505495,0.53021976,21.306471,0.46550671,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4494,19.0142,0,0,21.1,23.443224,0.48412697,23.351648,0.43956043,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.336,21.167,0.031111111,0.02
1028,2024-10-29 17:08:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.511599,22.799999,21.398046,52.380951,23.199022,45.970695,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2237,20.4722,0.021388889,0.0125,19.848228,18.650793,0.51190475,18.682844,0.47893772,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2969,19.4863,0,0,20.5,19.383394,0.53021976,21.275946,0.46642246,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4643,19.0977,0,0,21,23.412699,0.48595848,23.382174,0.43956043,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3268,21.1392,0.030833333,0.019722222
1029,2024-10-29 17:09:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.511599,22.700001,21.398046,52.655678,23.199022,46.153847,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.2318,20.4722,0.020277778,0.011944444,19.799831,18.650793,0.51190475,18.713369,0.47893772,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3128,19.4307,0,0,20.5,19.352869,0.53021976,21.184372,0.46703297,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4558,19.0278,0,0,21,23.443224,0.48748474,23.351648,0.44200245,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3374,21.1807,0.031944444,0.019444444
1030,2024-10-29 17:10:00+09:00,25.1,25.6,23.299999,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.481075,22.700001,21.428572,52.777779,23.199022,46.275948,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3575,20.3892,0.02,0.011666667,19.848228,18.620268,0.51221001,18.682844,0.47741146,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.456,19.4307,0,0,20.5,19.352869,0.53021976,21.184372,0.46703297,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4496,19,0,0,21,23.260073,0.4884005,23.382174,0.44322346,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3546,21.167,0.031666667,0.02
1031,2024-10-29 17:11:00+09:00,25.200001,25.6,23.299999,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.511599,23.200001,21.428572,52.991451,23.199022,46.42857,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3546,20.4722,0.021388889,0.011944444,19.799831,18.589743,0.51221001,18.713369,0.47893772,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.318,19.375,0,0,20.5,19.444445,0.53174603,21.214895,0.46611721,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4598,19,0,0,21,23.260073,0.48992676,23.382174,0.44505493,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3533,21.167,0.030833333,0.019722222
1032,2024-10-29 17:12:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.511599,22.700001,21.428572,52.838829,23.199022,46.581196,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3506,20.3892,0.02,0.013333333,19.848228,18.559219,0.51190475,18.713369,0.47832722,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3284,19.4863,0,0,20.5,19.413919,0.53144077,21.275946,0.46703297,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.474,19.1113,0,0,21,23.260073,0.48992676,23.382174,0.44505493,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3467,21.1807,0.032222222,0.019722222
1033,2024-10-29 17:13:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.511599,22.700001,21.428572,52.838829,23.199022,46.581196,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.233,20.4028,0.02,0.0125,19.703041,18.620268,0.5115995,18.713369,0.48046398,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3272,19.4448,0,0,20.5,19.413919,0.53144077,21.24542,0.46703297,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4764,19.1113,0,0,21.299999,23.443224,0.48687424,23.351648,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3427,21.1807,0.031111111,0.02
1034,2024-10-29 17:14:00+09:00,25.1,25.6,23.200001,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.45055,23,21.428572,52.808304,23.229548,46.672771,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3608,20.4028,0.020277778,0.011666667,19.848228,18.620268,0.51221001,18.743895,0.48046398,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2969,19.4165,0,0,20.5,19.505495,0.53327229,21.275946,0.46825397,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4712,19.0835,0,0,20.9,23.290598,0.48962151,23.229548,0.44597069,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3533,21.1807,0.030555556,0.020277778
1035,2024-10-29 17:15:00+09:00,25.1,25.6,23.200001,20.799999,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.3895,22.6,21.428572,52.838829,23.199022,46.611721,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.3575,20.4722,0.021111111,0.010833333,19.848228,18.559219,0.51221001,18.682844,0.48076923,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3254,19.4722,0,0,20.5,19.505495,0.53327229,21.275946,0.46825397,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4912,19.1113,0,0,21,23.290598,0.49236874,23.351648,0.44688644,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.3387,21.1528,0.030555556,0.020277778
1036,2024-10-29 17:16:00+09:00,25.1,25.6,23.299999,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.3895,22.6,21.428572,52.869354,23.199022,46.642246,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3673,20.4307,0.02,0.0125,19.654646,18.772894,0.51190475,18.682844,0.48046398,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.431,19.3892,0,0,20.5,19.53602,0.53296703,21.275946,0.46794872,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4729,19.1113,0,0,21,23.290598,0.49236874,23.351648,0.44688644,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3579,21.1948,0.031111111,0.02
1037,2024-10-29 17:17:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.3895,22.700001,21.428572,53.113552,23.229548,46.611721,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3529,20.4028,0.020833333,0.0125,19.751436,18.528694,0.51221001,18.713369,0.48168499,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3202,19.4165,0,0,20.5,19.53602,0.53418804,21.24542,0.46886448,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4592,19.0278,0,0,21,23.290598,0.49236874,23.229548,0.44749695,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.3559,21.1948,0.032222222,0.02
1038,2024-10-29 17:18:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.420025,22.700001,21.428572,53.113552,23.229548,46.886448,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3449,20.4448,0.020277778,0.013333333,19.509466,18.589743,0.51221001,18.77442,0.48168499,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4514,19.4722,0,0,20.5,19.53602,0.53418804,21.306471,0.46947498,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4656,19.0835,0,0,21,23.290598,0.49114773,23.229548,0.44932846,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3526,21.167,0.031111111,0.02
1039,2024-10-29 17:19:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.358974,22.700001,21.398046,52.899879,23.199022,46.825397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.341,20.4722,0.020277778,0.010833333,19.654646,18.589743,0.51221001,18.743895,0.48168499,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4448,19.4165,0,0,20.5,19.383394,0.53540905,21.275946,0.46947498,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4614,19.0142,0,0,21.1,23.260073,0.49236874,23.260073,0.44810745,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.342,21.2363,0.031666667,0.02
1040,2024-10-29 17:20:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.206348,23.200001,21.398046,53.144077,23.229548,46.855923,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3573,20.417,0.020555556,0.013611111,19.848228,18.620268,0.51221001,18.713369,0.48321125,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4458,19.4863,0,0,20.5,19.413919,0.5351038,21.275946,0.4703907,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4718,19.0698,0,0,21.1,23.290598,0.49236874,23.199022,0.44993896,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3652,21.2363,0.031666667,0.02
1041,2024-10-29 17:21:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.206348,22.6,21.459097,53.113552,23.229548,46.794872,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.2204,20.4165,0.019444444,0.011111111,19.654646,18.711843,0.51221001,18.743895,0.48473747,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.447,19.4863,0,0,20.6,19.444445,0.5351038,21.275946,0.4703907,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.458,19.1113,0,0,20.9,23.290598,0.49481075,23.199022,0.44810745,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3566,21.1948,0.031666667,0.019722222
1042,2024-10-29 17:22:00+09:00,25.1,25.6,23.299999,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.236874,22.700001,21.428572,53.021976,23.199022,46.825397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3615,20.4307,0.020277778,0.011388889,19.799831,18.681318,0.51190475,18.743895,0.48137974,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2873,19.4585,0,0,20.5,19.352869,0.5351038,21.24542,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4748,19.0835,0,0,21,23.199022,0.49847374,23.168499,0.44963371,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3466,21.1255,0.031666667,0.019722222
1043,2024-10-29 17:23:00+09:00,25.200001,25.6,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.236874,22.700001,21.398046,53.113552,23.199022,47.191696,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3588,20.417,0.020833333,0.011944444,19.848228,18.528694,0.51373627,18.743895,0.48412697,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4458,19.4165,0,0,20.6,19.352869,0.5351038,21.24542,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4712,19.1113,0,0,20.799999,23.168499,0.493895,23.199022,0.44993896,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.346,21.167,0.030833333,0.019722222
1044,2024-10-29 17:24:00+09:00,25.1,25.6,23.200001,20.700001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.236874,23.200001,21.428572,53.296703,23.199022,47.252747,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2225,20.4722,0.020277778,0.011111111,19.799831,18.620268,0.51343102,18.713369,0.48443222,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4538,19.3892,0,0,20.5,19.413919,0.53540905,21.275946,0.47191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.457,19.0142,0,0,21,23.168499,0.49786324,23.260073,0.45177044,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3586,21.2222,0.0325,0.019722222
1045,2024-10-29 17:25:00+09:00,25.200001,25.6,23.299999,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.236874,23.200001,21.398046,53.144077,23.199022,47.222221,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2292,20.4863,0.020555556,0.011388889,19.751436,18.589743,0.51343102,18.743895,0.48443222,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3134,19.375,0,0,20.5,19.505495,0.53693527,21.275946,0.47161171,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4815,19.0142,0,0,20.9,23.168499,0.495116,23.260073,0.45177044,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3592,21.1392,0.031944444,0.020277778
1046,2024-10-29 17:26:00+09:00,25.1,25.6,23.200001,20.700001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.267399,22.700001,21.428572,53.113552,23.229548,47.191696,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2511,20.542,0.020555556,0.012222222,19.799831,18.559219,0.51465202,18.713369,0.48443222,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3122,19.375,0,0,20.6,19.413919,0.53693527,21.275946,0.47344322,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4558,19.0698,0,0,20.9,22.924297,0.495116,23.168499,0.45177044,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.3592,21.2085,0.031666667,0.02
1047,2024-10-29 17:27:00+09:00,25.1,25.6,23.200001,20.700001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.236874,22.700001,21.428572,53.113552,23.229548,47.191696,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.3738,20.4307,0.020555556,0.011944444,19.751436,18.559219,0.51465202,18.713369,0.48443222,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4458,19.4448,0,0,20.6,19.505495,0.53785103,21.24542,0.47405373,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4706,19.0703,0,0,20.9,23.046398,0.49633701,23.107449,0.4532967,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3559,21.2222,0.031111111,0.02
1048,2024-10-29 17:28:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.236874,22.799999,21.428572,53.174603,23.076923,47.222221,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.235,20.4585,0.020277778,0.012777778,19.654646,18.559219,0.51495728,18.682844,0.48412697,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3122,19.4165,0,0,20.6,19.53602,0.53785103,21.306471,0.47405373,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4872,19.1113,0,0,21,23.076923,0.4993895,23.290598,0.45299145,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.3732,21.2222,0.031666667,0.02
1049,2024-10-29 17:29:00+09:00,25.200001,25.6,23.200001,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.236874,23.200001,21.428572,53.205128,23.199022,47.191696,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2588,20.5278,0.021666667,0.011666667,19.848228,18.589743,0.51617828,18.682844,0.48565323,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3194,19.4165,0,0,20.6,19.505495,0.53937729,21.24542,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4708,19.0698,0,0,21,23.015873,0.50122101,23.260073,0.45360195,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3692,21.167,0.029722222,0.019722222
1050,2024-10-29 17:30:00+09:00,25.1,25.6,23.200001,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.206348,22.700001,21.428572,53.113552,23.199022,47.161171,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3527,20.4307,0.019722222,0.011944444,19.799831,18.772894,0.51556778,18.743895,0.48565323,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3122,19.375,0,0,20.6,19.505495,0.53937729,21.24542,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4678,19.0557,0,0,21,23.015873,0.50122101,23.260073,0.45360195,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.3539,21.1807,0.031388889,0.019722222
1051,2024-10-29 17:31:00+09:00,25.200001,25.6,23.200001,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.206348,22.700001,21.428572,53.113552,23.199022,47.161171,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2484,20.4722,0.020277778,0.012222222,19.654646,18.650793,0.51617828,18.743895,0.48565323,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3236,19.4448,0,0,20.6,19.53602,0.53907204,21.275946,0.47649574,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4722,19.0278,0,0,21,23.168499,0.50274727,23.260073,0.45543346,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3698,21.1392,0.030833333,0.02
1052,2024-10-29 17:32:00+09:00,25.1,25.6,23.200001,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.236874,22.799999,21.428572,53.296703,23.199022,47.191696,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3667,20.417,0.021944444,0.012222222,19.703041,18.559219,0.51617828,18.682844,0.48717949,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4562,19.3892,0,0,20.5,19.505495,0.53937729,21.275946,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4752,19.0142,0,0,20.9,23.168499,0.5006105,23.260073,0.45818069,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3586,21.2363,0.033055556,0.019722222
1053,2024-10-29 17:33:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.236874,23,21.367521,53.357754,23.199022,47.161171,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.3646,20.4585,0.020833333,0.011666667,19.799831,18.681318,0.5164835,18.713369,0.48687424,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3294,19.4307,0,0,20.5,19.53602,0.53937729,21.275946,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.462,19.0698,0,0,20.9,23.137974,0.50366299,23.290598,0.45695972,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.34,21.2363,0.0325,0.019444444
1054,2024-10-29 17:34:00+09:00,25.200001,25.6,23.299999,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.236874,23.1,21.398046,53.388279,23.260073,47.313797,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3542,20.375,0.021388889,0.011388889,19.606253,18.650793,0.51617828,18.682844,0.4884005,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.448,19.4722,0,0,20.6,19.505495,0.54029305,21.275946,0.47557999,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4724,19.0972,0,0,21,23.046398,0.50518925,23.229548,0.4594017,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3586,21.1807,0.031944444,0.019444444
1055,2024-10-29 17:35:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.175823,22.6,21.459097,53.388279,23.199022,47.191696,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3608,20.4028,0.019444444,0.0125,19.703041,18.559219,0.51739925,18.713369,0.48778999,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3088,19.3892,0,0,20.6,19.53602,0.54181931,21.214895,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4774,19.0278,0,0,20.9,23.137974,0.50702076,23.168499,0.45818069,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3619,21.2222,0.0325,0.02
1056,2024-10-29 17:36:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.206348,22.700001,21.428572,53.601955,23.229548,47.527473,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3681,20.4722,0.019722222,0.013055556,19.799831,18.620268,0.51739925,18.743895,0.48809525,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4504,19.4028,0,0,20.6,19.505495,0.54181931,21.275946,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4604,19.1113,0,0,21,23.137974,0.50885227,23.229548,0.46092796,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3692,21.2363,0.0325,0.019444444
1057,2024-10-29 17:37:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.1453,23,21.367521,53.785103,23.199022,47.588524,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3581,20.4307,0.020833333,0.011944444,19.412683,18.559219,0.51892551,18.743895,0.48809525,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3085,19.4307,0,0,20.6,19.505495,0.54181931,21.275946,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.462,19.0142,0,0,21.1,23.229548,0.50946278,23.168499,0.46214897,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3652,21.1807,0.032777778,0.019444444
1058,2024-10-29 17:38:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.114775,22.6,21.428572,53.907204,23.229548,47.588524,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2323,20.4863,0.020555556,0.011666667,19.848228,18.620268,0.51862026,18.682844,0.48962151,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3236,19.4165,0,0,20.6,19.53602,0.54304028,21.275946,0.47557999,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4748,19.1113,0,0,21,23.229548,0.50946278,23.168499,0.46214897,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3559,21.1392,0.031944444,0.019722222
1059,2024-10-29 17:39:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.206348,23.200001,21.398046,53.57143,23.199022,47.588524,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2536,20.5142,0.019444444,0.012222222,19.751436,18.589743,0.52014652,18.713369,0.48809525,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.314,19.4165,0,0,20.6,19.505495,0.54304028,21.306471,0.47710621,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4672,19,0,0,21,23.290598,0.50793652,23.229548,0.46275948,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.3625,21.1392,0.030833333,0.02
1060,2024-10-29 17:40:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.206348,22.700001,21.398046,53.296703,23.199022,47.588524,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.2544,20.5142,0.020555556,0.012222222,19.848228,18.589743,0.52014652,18.713369,0.48931625,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3138,19.4448,0,0,20.6,19.47497,0.54426128,21.24542,0.47680099,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4684,19.0142,0,0,21.1,23.260073,0.50824177,23.229548,0.46275948,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2528,21.292,0.031388889,0.02
1061,2024-10-29 17:41:00+09:00,25.200001,25.6,23.299999,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.236874,23,21.428572,52.960926,23.199022,47.588524,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2663,20.5278,0.020555556,0.011388889,19.557859,18.528694,0.52045177,18.713369,0.49084248,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3119,19.3892,0,0,20.6,19.505495,0.54426128,21.306471,0.47680099,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4582,19.0835,0,0,21.1,23.260073,0.50518925,23.260073,0.46275948,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.3691,21.2363,0.032222222,0.019722222
1062,2024-10-29 17:42:00+09:00,25.200001,25.6,23.299999,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.206348,22.700001,21.398046,53.144077,23.168499,47.710621,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2569,20.5278,0.020833333,0.013888889,19.799831,18.589743,0.52136753,18.713369,0.489011,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.444,19.3892,0,0,20.6,19.505495,0.54426128,21.275946,0.47680099,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6086,19.0142,0,0,21,23.260073,0.50091576,23.260073,0.46275948,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2548,21.3613,0.029722222,0.019722222
1063,2024-10-29 17:43:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.206348,23.1,21.428572,52.838829,23.199022,47.619049,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2576,20.542,0.020277778,0.011944444,19.654646,18.528694,0.52136753,18.713369,0.49084248,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4588,19.4165,0,0,20.6,19.505495,0.54426128,21.24542,0.47710621,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4678,19.1113,0,0,21.1,23.290598,0.50396824,23.260073,0.46214897,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.2521,21.3198,0.031944444,0.02
1064,2024-10-29 17:44:00+09:00,25.200001,25.6,23.200001,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.206348,22.700001,21.428572,52.991451,23.199022,47.832722,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.374,20.4448,0.020277778,0.011944444,19.606253,18.650793,0.52106228,18.652319,0.49084248,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3156,19.4165,0,0,20.6,19.53602,0.54487179,21.275946,0.47832722,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4722,19.0835,0,0,21,23.290598,0.5,23.229548,0.46214897,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2521,21.3057,0.031666667,0.019722222
1065,2024-10-29 17:45:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.206348,22.700001,21.428572,53.296703,23.199022,47.832722,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3738,20.4863,0.020833333,0.013611111,19.606253,18.650793,0.52136753,18.804945,0.49206348,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3048,19.375,0,0,20.6,19.53602,0.54487179,21.275946,0.47832722,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4714,19.0972,0,0,21,23.290598,0.5,23.229548,0.46214897,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3526,21.1528,0.032222222,0.019722222
1066,2024-10-29 17:46:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.206348,22.700001,21.398046,53.296703,23.199022,47.832722,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.2615,20.5972,0.021666667,0.0125,19.606253,18.589743,0.52228329,18.713369,0.49206348,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4526,19.3892,0,0,20.6,19.47497,0.54426128,21.275946,0.47832722,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4496,19.0415,0,0,21,23.168499,0.49877899,23.229548,0.46001221,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3718,21.2085,0.031944444,0.02
1067,2024-10-29 17:47:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.206348,22.700001,21.428572,52.838829,23.076923,47.893772,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3619,20.4028,0.020277778,0.012222222,19.606253,18.528694,0.52228329,18.682844,0.49206348,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4612,19.4028,0,0,20.6,19.505495,0.54395603,21.367521,0.47802197,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4854,19.1113,0,0,21,23.229548,0.50030525,23.229548,0.45848595,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2501,21.25,0.032222222,0.02
1068,2024-10-29 17:48:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.084249,23.200001,21.428572,52.716728,23.107449,47.893772,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2588,20.5557,0.020555556,0.011666667,19.799831,18.559219,0.52411476,18.713369,0.49206348,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4384,19.4448,0,0,20.6,19.47497,0.54578754,21.275946,0.47985348,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4798,19.0977,0,0,21,23.137974,0.4993895,23.260073,0.45848595,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3652,21.167,0.029722222,0.019722222
1069,2024-10-29 17:49:00+09:00,25.200001,25.6,23.299999,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,18.962149,22.700001,21.398046,52.777779,23.168499,47.710621,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3567,20.417,0.020555556,0.012222222,19.606253,18.620268,0.52411476,18.743895,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2863,19.4722,0,0,20.6,19.53602,0.54578754,21.306471,0.47985348,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4582,19.0835,0,0,21,23.137974,0.5006105,23.229548,0.45909645,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3665,21.2085,0.0325,0.02
1070,2024-10-29 17:50:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.992674,22.700001,21.428572,52.625153,23.076923,47.557999,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2642,20.5005,0.020277778,0.012222222,19.606253,18.620268,0.52533577,18.713369,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4606,19.4863,0,0,20.6,19.53602,0.54578754,21.306471,0.47985348,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4752,19.0977,0,0,21,23.199022,0.50030525,23.229548,0.45818069,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.3632,21.2363,0.030555556,0.019444444
1071,2024-10-29 17:51:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.962149,22.700001,21.428572,52.472527,23.168499,47.588524,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2669,20.5698,0.020555556,0.012777778,19.606253,18.681318,0.52503052,18.743895,0.49358974,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4593,19.4165,0,0,20.6,19.505495,0.54578754,21.275946,0.47985348,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4546,19,0,0,20.799999,23.199022,0.49755798,23.229548,0.45818069,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3619,21.1392,0.031944444,0.02
1072,2024-10-29 17:52:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.992674,22.700001,21.367521,52.747253,23.168499,47.557999,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.3654,20.4028,0.020277778,0.0125,19.654646,18.620268,0.52503052,18.652319,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4486,19.375,0,0,20.6,19.53602,0.54700855,21.275946,0.47954823,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4877,19.0835,0,0,20.799999,23.168499,0.50152626,23.229548,0.45848595,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.3738,21.1948,0.031666667,0.02
1073,2024-10-29 17:53:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.931623,23.1,21.367521,52.747253,23.168499,47.557999,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.374,20.4722,0.021666667,0.011388889,19.799831,18.742369,0.52655678,18.652319,0.49358974,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.322,19.3892,0,0,20.6,19.53602,0.5467033,21.306471,0.47985348,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4678,19.0698,0,0,20.9,23.168499,0.50152626,23.260073,0.45848595,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2594,21.3335,0.030833333,0.02
1074,2024-10-29 17:54:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.992674,22.700001,21.306471,52.747253,23.107449,47.588524,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2503,20.6113,0.021666667,0.011388889,19.557859,18.681318,0.52655678,18.560745,0.49297924,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4402,19.4028,0,0,20.6,19.53602,0.54700855,21.398046,0.48076923,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4606,19.1113,0,0,21,23.168499,0.506105,23.260073,0.46001221,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.3705,21.2085,0.031111111,0.02
1075,2024-10-29 17:55:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.778999,23.200001,21.306471,52.747253,23.107449,47.588524,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3746,20.3892,0.021111111,0.011944444,19.606253,18.711843,0.52655678,18.682844,0.49542126,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4474,19.4448,0,0,20.6,19.505495,0.5473138,21.275946,0.48107449,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4752,19.084,0,0,21,23.168499,0.50427349,23.260073,0.45970695,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3519,21.2085,0.031944444,0.020277778
1076,2024-10-29 17:56:00+09:00,25.1,25.6,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.778999,23,21.398046,52.808304,23.168499,47.435898,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.354,20.4028,0.021111111,0.011111111,19.654646,18.681318,0.52777779,18.59127,0.49481075,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3282,19.4722,0,0,20.6,19.53602,0.54792431,21.306471,0.48076923,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4604,19.0698,0,0,21,23.168499,0.5,23.260073,0.45970695,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.258,21.3472,0.029722222,0.02
1077,2024-10-29 17:57:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.840048,22.700001,21.306471,52.747253,23.076923,47.466423,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2568,20.5835,0.020833333,0.010833333,19.606253,18.742369,0.52777779,18.743895,0.4945055,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4633,19.4863,0,0,20.6,19.53602,0.54792431,21.275946,0.48107449,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4692,19.0698,0,0,21,23.168499,0.5,23.199022,0.46153847,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3692,21.2363,0.031666667,0.02
1078,2024-10-29 17:58:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.840048,22.700001,21.428572,52.777779,23.076923,47.466423,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.3726,20.417,0.021666667,0.011944444,19.751436,18.711843,0.52777779,18.59127,0.49481075,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4486,19.375,0,0,20.6,19.53602,0.54792431,21.275946,0.48107449,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4536,19.0557,0,0,21,23.046398,0.50152626,23.260073,0.46092796,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2541,21.2085,0.030555556,0.019722222
1079,2024-10-29 17:59:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.962149,23.200001,21.306471,52.869354,23.076923,47.435898,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2582,20.6113,0.020833333,0.0125,19.461075,18.742369,0.52930405,18.713369,0.49603176,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4237,19.4585,0,0,20.6,19.53602,0.54822956,21.275946,0.48107449,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4838,19.0835,0,0,21,23.046398,0.50274727,23.229548,0.46184372,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3744,21.3057,0.031666667,0.020277778
1080,2024-10-29 18:00:00+09:00,25.200001,25.6,23.299999,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.992674,22.799999,21.336996,52.716728,23.107449,47.435898,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3727,20.417,0.020555556,0.013333333,19.654646,18.742369,0.52930405,18.713369,0.49572651,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.315,19.4863,0,0,20.6,19.505495,0.54822956,21.275946,0.48107449,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4638,19.0835,0,0,20.9,23.046398,0.50274727,23.229548,0.46184372,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2534,21.2778,0.030555556,0.019722222
1081,2024-10-29 18:01:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.962149,22.5,21.336996,52.716728,23.107449,47.435898,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2688,20.5557,0.019166667,0.011666667,19.703041,18.589743,0.52899879,18.743895,0.49572651,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3212,19.375,0,0,20.6,19.505495,0.54822956,21.336996,0.48107449,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4712,19.0278,0,0,20.9,23.137974,0.50427349,23.260073,0.46153847,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.3731,21.2222,0.031388889,0.019722222
1082,2024-10-29 18:02:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.962149,23.200001,21.275946,52.747253,23.076923,47.588524,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3607,20.417,0.020555556,0.011666667,19.654646,18.681318,0.52899879,18.713369,0.49603176,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4516,19.4448,0,0,20.6,19.505495,0.54975578,21.275946,0.48076923,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5912,19.0698,0,0,21.299999,23.168499,0.50396824,23.229548,0.46306473,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.264,21.2642,0.031944444,0.02
1083,2024-10-29 18:03:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.931623,22.6,21.306471,52.747253,23.076923,47.557999,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3688,20.3755,0.021111111,0.0125,19.751436,18.711843,0.53083027,18.560745,0.49633701,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3134,19.4028,0,0,20.6,19.505495,0.54975578,21.275946,0.48076923,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.461,19.0972,0,0,20.9,23.137974,0.5,23.229548,0.46214897,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.2554,21.2642,0.031666667,0.019722222
1084,2024-10-29 18:04:00+09:00,25.200001,25.6,23.299999,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.778999,23.200001,21.275946,52.747253,23.168499,47.466423,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.2582,20.5005,0.02,0.011666667,19.606253,18.742369,0.53021976,18.682844,0.49816849,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4566,19.4863,0,0,20.6,19.53602,0.54975578,21.367521,0.48076923,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4638,19.1113,0,0,21,23.046398,0.50366299,23.229548,0.46184372,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2567,21.3057,0.031944444,0.019722222
