,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
1085,2024-10-29 18:05:00+09:00,25.1,25.6,23.299999,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.931623,23,21.275946,52.716728,23.107449,47.344322,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3621,20.4028,0.020555556,0.0125,19.606253,18.681318,0.53174603,18.560745,0.49664223,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4476,19.4165,0,0,20.6,19.505495,0.54945053,21.398046,0.48076923,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4788,19.0415,0,0,21,23.046398,0.50366299,23.229548,0.46184372,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.2508,21.3335,0.030833333,0.019722222
1086,2024-10-29 18:06:00+09:00,25.1,25.6,23.299999,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.840048,22.5,21.275946,52.442001,23.107449,47.344322,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3692,20.3755,0.02,0.011944444,19.654646,18.742369,0.53174603,18.59127,0.49755798,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.326,19.4585,0,0,20.6,19.505495,0.54975578,21.398046,0.48046398,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4758,19.1113,0,0,21,23.015873,0.50396824,23.290598,0.46123322,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2581,21.2778,0.033055556,0.02
1087,2024-10-29 18:07:00+09:00,25.200001,25.6,23.299999,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.809525,22.6,21.275946,52.442001,23.046398,47.374847,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2684,20.542,0.021111111,0.0125,19.606253,18.681318,0.53021976,18.560745,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3248,19.4165,0,0,20.6,19.505495,0.54945053,21.367521,0.48076923,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.47,19.1113,0,0,21,23.168499,0.50396824,23.229548,0.46092796,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.2561,21.3335,0.031388889,0.019722222
1088,2024-10-29 18:08:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.809525,23.200001,21.306471,52.625153,23.229548,47.344322,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2522,20.5835,0.020277778,0.010833333,19.654646,18.772894,0.53327229,18.53022,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3033,19.375,0,0,20.6,19.53602,0.54975578,21.367521,0.48107449,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4432,19.0278,0,0,20.799999,23.046398,0.50122101,23.229548,0.46001221,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2607,21.292,0.031388889,0.019722222
1089,2024-10-29 18:09:00+09:00,25.200001,25.6,23.200001,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.809525,22.6,21.306471,52.747253,23.046398,47.313797,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3726,20.4722,0.021388889,0.0125,19.703041,18.742369,0.53357754,18.59127,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3162,19.4722,0,0,20.6,19.505495,0.54945053,21.398046,0.48046398,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.611,19,0,0,20.9,23.046398,0.50366299,23.260073,0.46001221,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2521,21.3198,0.0325,0.019722222
1090,2024-10-29 18:10:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.840048,22.700001,21.306471,52.747253,23.107449,47.344322,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3681,20.3755,0.020277778,0.012222222,19.606253,18.742369,0.53479855,18.713369,0.49603176,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3101,19.4028,0,0,20.6,19.53602,0.54945053,21.275946,0.48107449,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4792,19.1113,0,0,20.799999,23.015873,0.50244202,23.229548,0.46001221,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2574,21.2642,0.032222222,0.020277778
1091,2024-10-29 18:11:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.840048,23.1,21.306471,52.442001,23.076923,47.435898,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.2615,20.5278,0.021111111,0.0125,19.703041,18.803419,0.53449329,18.560745,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3082,19.4028,0,0,20.6,19.505495,0.54945053,21.398046,0.48076923,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.46,19.0557,0,0,20.799999,23.015873,0.49969475,23.229548,0.46001221,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2779,21.2778,0.031666667,0.019722222
1092,2024-10-29 18:12:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.840048,22.299999,21.306471,52.625153,23.076923,47.466423,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2688,20.5972,0.02,0.011944444,19.654646,18.711843,0.53449329,18.560745,0.49908424,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4536,19.4448,0,0,20.6,19.505495,0.54945053,21.398046,0.48076923,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4856,19.0698,0,0,20.9,23.046398,0.50518925,23.046398,0.45818069,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2594,21.3057,0.031944444,0.019444444
1093,2024-10-29 18:13:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.840048,22.6,21.306471,52.625153,23.076923,47.435898,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2515,20.5,0.019722222,0.013055556,19.412683,18.742369,0.53418804,18.560745,0.49755798,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4544,19.4028,0,0,20.6,19.505495,0.54975578,21.367521,0.48076923,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4826,19.0972,0,0,20.9,23.046398,0.49969475,23.046398,0.45818069,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3652,21.2222,0.032777778,0.019722222
1094,2024-10-29 18:14:00+09:00,25.200001,25.6,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.840048,22.700001,21.306471,52.655678,23.107449,47.283272,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3713,20.3892,0.020555556,0.012777778,19.654646,18.772894,0.53418804,18.560745,0.49755798,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4645,19.4165,0,0,20.6,19.505495,0.54945053,21.398046,0.48107449,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4542,19.0972,0,0,20.9,23.015873,0.50122101,23.107449,0.45909645,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2713,21.3198,0.030277778,0.02
1095,2024-10-29 18:15:00+09:00,25.1,25.6,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,18.840048,23.200001,21.306471,52.655678,23.107449,47.283272,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3713,20.3755,0.02,0.011944444,19.364294,18.772894,0.5357143,18.682844,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4686,19.4863,0,0,20.6,19.505495,0.54945053,21.336996,0.48076923,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5824,19.0557,0,0,20.799999,23.046398,0.50274727,23.260073,0.45757019,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2614,21.2778,0.030833333,0.02
1096,2024-10-29 18:16:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.778999,22.799999,21.306471,52.625153,23.076923,47.313797,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2561,20.542,0.021111111,0.010833333,19.412683,18.528694,0.53540905,18.560745,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3146,19.375,0,0,20.6,19.505495,0.55067154,21.398046,0.48107449,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4792,19,0,0,20.9,23.015873,0.50122101,23.046398,0.45695972,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.2508,21.3472,0.031944444,0.02
1097,2024-10-29 18:17:00+09:00,25.1,25.6,23.299999,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.840048,23,21.306471,52.716728,22.985348,47.313797,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.2503,20.5835,0.019444444,0.013055556,19.606253,18.681318,0.53540905,18.560745,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4486,19.4028,0,0,20.6,19.505495,0.55067154,21.398046,0.48107449,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4786,19.0698,0,0,20.799999,23.015873,0.50274727,23.199022,0.45726494,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2594,21.3335,0.028888889,0.02
1098,2024-10-29 18:18:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.840048,22.299999,21.184372,52.869354,23.076923,47.313797,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2609,20.5278,0.021111111,0.013333333,19.461075,18.589743,0.5357143,18.621796,0.49786324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4344,19.4863,0,0,20.6,19.505495,0.55067154,21.367521,0.48076923,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5906,19.0142,0,0,20.799999,23.015873,0.50274727,23.199022,0.45726494,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.2627,21.2778,0.031111111,0.02
1099,2024-10-29 18:19:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.840048,22.700001,21.123322,53.144077,22.924297,47.374847,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2695,20.5698,0.020277778,0.011944444,19.654646,18.589743,0.53540905,18.713369,0.5,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4504,19.4165,0,0,20.6,19.53602,0.55067154,21.275946,0.48076923,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4638,19.0835,0,0,21.1,23.046398,0.50274727,23.046398,0.45726494,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2567,21.3057,0.03,0.019722222
1100,2024-10-29 18:20:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.962149,22.700001,21.123322,53.144077,22.924297,47.374847,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2588,20.5,0.02,0.011388889,19.654646,18.559219,0.53632477,18.59127,0.4993895,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.319,19.4585,0,0,20.6,19.505495,0.55067154,21.398046,0.48137974,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.462,19.0698,0,0,21,23.015873,0.50274727,23.076923,0.45726494,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2567,21.3335,0.031111111,0.019722222
1101,2024-10-29 18:21:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.931623,22.799999,21.031746,53.296703,22.954823,47.405373,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2701,20.5278,0.021111111,0.0125,19.461075,18.559219,0.53663002,18.743895,0.50122101,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4504,19.4448,0,0,20.6,19.53602,0.55097679,21.398046,0.48168499,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4776,19.084,0,0,20.9,23.015873,0.50274727,23.076923,0.45909645,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2614,21.2778,0.030555556,0.019722222
1102,2024-10-29 18:22:00+09:00,25.1,25.6,23.299999,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.931623,22.700001,21.031746,53.388279,22.954823,47.466423,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2576,20.5,0.020833333,0.012777778,19.606253,18.711843,0.53693527,18.53022,0.49969475,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4488,19.375,0,0,20.6,19.505495,0.55128204,21.398046,0.48229549,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4706,19.0703,0,0,20.6,23.015873,0.50396824,23.076923,0.45909645,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2508,21.2778,0.032222222,0.019722222
1103,2024-10-29 18:23:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.840048,22.799999,21.031746,53.540905,22.924297,47.466423,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.2709,20.5557,0.019722222,0.011666667,19.412683,18.681318,0.53724052,18.652319,0.5,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3212,19.4722,0,0,20.6,19.505495,0.55128204,21.367521,0.48229549,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4854,19.0142,0,0,20.9,23.046398,0.50396824,23.076923,0.46001221,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.26,21.3613,0.031388889,0.019722222
1104,2024-10-29 18:24:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.870573,22.700001,21.031746,53.540905,22.954823,47.557999,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2663,20.5,0.020555556,0.012222222,19.412683,18.620268,0.53815628,18.560745,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.314,19.4028,0,0,20.6,19.505495,0.55097679,21.398046,0.48229549,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4816,19.0278,0,0,20.799999,23.015873,0.50396824,23.107449,0.4594017,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.262,21.3198,0.030833333,0.019722222
1105,2024-10-29 18:25:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.840048,22.200001,21.031746,53.540905,22.924297,47.588524,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.259,20.5835,0.021111111,0.011666667,19.461075,18.559219,0.53815628,18.59127,0.49969475,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3158,19.4863,0,0,20.6,19.505495,0.55097679,21.398046,0.48229549,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4658,19.1113,0,0,20.799999,23.015873,0.50702076,23.076923,0.45970695,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2521,21.2505,0.032222222,0.02
1106,2024-10-29 18:26:00+09:00,25.200001,25.6,23.299999,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.962149,22.700001,21.062271,53.479855,22.954823,47.649574,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2628,20.5278,0.021388889,0.013055556,19.654646,18.559219,0.53846153,18.59127,0.49969475,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4673,19.4448,0,0,20.6,19.53602,0.55097679,21.398046,0.48199024,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4774,19.0557,0,0,20.9,23.015873,0.50702076,23.076923,0.45970695,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2812,21.3472,0.031388889,0.02
1107,2024-10-29 18:27:00+09:00,25.1,25.6,23.299999,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.870573,23,21.062271,53.479855,22.924297,47.557999,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2695,20.5698,0.02,0.012222222,19.557859,18.559219,0.53815628,18.59127,0.49816849,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4412,19.4863,0,0,20.6,19.505495,0.55097679,21.367521,0.48199024,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.454,19.0142,0,0,20.9,23.015873,0.50518925,23.046398,0.46001221,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.2561,21.3198,0.031944444,0.019444444
1108,2024-10-29 18:28:00+09:00,25.200001,25.6,23.299999,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.809525,22.6,21.062271,53.479855,22.924297,47.557999,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2574,20.5557,0.021388889,0.013333333,19.412683,18.559219,0.53846153,18.59127,0.50152626,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3294,19.4722,0,0,20.6,19.505495,0.55097679,21.398046,0.48351646,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.462,19.1113,0,0,20.9,23.046398,0.504884,23.076923,0.46031746,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2561,21.3057,0.031111111,0.02
1109,2024-10-29 18:29:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.840048,22.299999,21.001221,53.479855,22.924297,47.588524,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.2801,20.5972,0.021111111,0.012222222,19.267515,18.772894,0.53815628,18.59127,0.50091576,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4498,19.4165,0,0,20.6,19.597069,0.55067154,21.428572,0.48351646,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5866,19.0557,0,0,20.799999,23.046398,0.50793652,23.076923,0.46306473,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.2508,21.3472,0.031388889,0.019444444
1110,2024-10-29 18:30:00+09:00,25.1,25.6,23.299999,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.809525,22.799999,21.001221,53.663002,22.924297,47.619049,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2674,20.5142,0.019722222,0.013611111,19.606253,18.772894,0.53693527,18.59127,0.50091576,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.455,19.4165,0,0,20.6,19.53602,0.55128204,21.306471,0.48351646,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4628,19.0415,0,0,20.9,22.863247,0.506105,23.107449,0.46306473,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3652,21.167,0.031388889,0.019722222
1111,2024-10-29 18:31:00+09:00,25.200001,25.6,23.299999,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.809525,22.700001,21.031746,53.785103,22.893772,47.588524,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2542,20.5005,0.020555556,0.013333333,19.412683,18.650793,0.53815628,18.560745,0.50091576,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3276,19.4165,0,0,20.6,19.505495,0.55128204,21.398046,0.48351646,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4512,19.1113,0,0,20.6,22.863247,0.50915752,23.168499,0.46214897,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.27,21.2642,0.031388889,0.019722222
1112,2024-10-29 18:32:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.840048,22.299999,21.001221,53.907204,22.954823,47.588524,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2793,20.5972,0.021111111,0.011944444,19.219128,18.620268,0.53693527,18.59127,0.50122101,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4341,19.4722,0,0,20.6,19.505495,0.55128204,21.398046,0.48351646,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.461,19,0,0,20.6,22.863247,0.50915752,23.168499,0.46214897,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.262,21.3057,0.031388889,0.020277778
1113,2024-10-29 18:33:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.840048,22.700001,21.001221,53.907204,22.954823,47.588524,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2649,20.5278,0.020833333,0.011388889,19.557859,18.711843,0.53846153,18.59127,0.49969475,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4504,19.4722,0,0,20.6,19.53602,0.5515873,21.398046,0.48351646,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4638,19.0698,0,0,20.799999,22.863247,0.50793652,23.107449,0.46275948,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2561,21.3198,0.029444444,0.02
1114,2024-10-29 18:34:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.840048,23,20.94017,53.937729,22.954823,47.557999,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2723,20.5557,0.020277778,0.0125,19.364294,18.528694,0.53785103,18.560745,0.50152626,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.451,19.4863,0,0,20.6,19.505495,0.55189255,21.398046,0.48351646,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6144,19.1113,0,0,20.5,22.893772,0.50885227,23.107449,0.46184372,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2594,21.2642,0.031944444,0.020277778
1115,2024-10-29 18:35:00+09:00,25.200001,25.6,23.299999,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.840048,22.700001,20.970695,53.937729,22.954823,47.588524,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.2701,20.6113,0.019722222,0.013055556,19.219128,18.772894,0.53785103,18.53022,0.50091576,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3238,19.4722,0,0,20.6,19.505495,0.55189255,21.398046,0.48412697,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4865,19.0142,0,0,20.5,22.771673,0.5115995,23.076923,0.46336998,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2667,21.3198,0.032222222,0.019722222
1116,2024-10-29 18:36:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.840048,22.5,20.909645,54.090355,22.954823,47.588524,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2653,20.5557,0.020277778,0.011666667,19.557859,18.742369,0.53632477,18.59127,0.50122101,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4452,19.4165,0,0,20.6,19.53602,0.5521978,21.398046,0.48351646,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4672,19.0278,0,0,20.5,22.771673,0.51282051,23.076923,0.4648962,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2653,21.3613,0.031666667,0.02
1117,2024-10-29 18:37:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.840048,22.6,20.909645,54.090355,22.954823,47.588524,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2674,20.5278,0.020277778,0.0125,19.509466,18.772894,0.53876678,18.59127,0.50122101,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4566,19.375,0,0,20.6,19.53602,0.55189255,21.398046,0.48351646,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4684,19.0835,0,0,20.6,22.741148,0.51434677,23.107449,0.46520145,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2607,21.3057,0.030277778,0.019444444
1118,2024-10-29 18:38:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.840048,22.700001,20.909645,54.181931,22.954823,47.588524,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2861,20.5557,0.019722222,0.013055556,19.461075,18.742369,0.53724052,18.621796,0.50091576,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3254,19.4165,0,0,20.6,19.53602,0.55189255,21.398046,0.48351646,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.466,19.0278,0,0,20.5,22.741148,0.51434677,23.107449,0.46581196,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.2713,21.25,0.031111111,0.02
1119,2024-10-29 18:39:00+09:00,25.200001,25.6,23.299999,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.809525,22.700001,20.787546,54.304028,22.924297,47.557999,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2826,20.5835,0.020555556,0.013611111,19.315905,18.711843,0.53663002,18.560745,0.50091576,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3094,19.4722,0,0,20.6,19.505495,0.5515873,21.398046,0.48412697,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5824,19.0703,0,0,20.6,22.741148,0.51434677,23.076923,0.46642246,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3704,21.1807,0.031666667,0.02
1120,2024-10-29 18:40:00+09:00,25.200001,25.6,23.299999,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.717949,22.6,20.757021,54.456654,23.107449,47.649574,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.282,20.5835,0.02,0.0125,19.509466,18.681318,0.53937729,18.560745,0.50244202,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3116,19.4863,0,0,20.6,19.505495,0.5521978,21.398046,0.48382172,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.598,19.0835,0,0,20.6,22.741148,0.51434677,23.076923,0.46642246,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.2865,21.25,0.0325,0.02
1121,2024-10-29 18:41:00+09:00,25.200001,25.6,23.299999,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,18.382174,22.6,20.757021,54.456654,23.107449,47.649574,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2885,20.5278,0.020277778,0.011666667,19.557859,18.742369,0.53754578,18.621796,0.50213676,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3226,19.4585,0,0,20.6,19.505495,0.5521978,21.398046,0.48351646,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6078,19.0415,0,0,20.4,22.649572,0.51617828,23.076923,0.46764347,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.268,21.3057,0.032222222,0.02
1122,2024-10-29 18:42:00+09:00,25.200001,25.6,23.299999,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.443224,22.700001,20.757021,54.395603,23.076923,47.710621,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2887,20.5698,0.021111111,0.011944444,19.364294,18.528694,0.53937729,18.59127,0.50244202,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.463,19.4722,0,0,20.6,19.505495,0.55189255,21.398046,0.48473747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4518,19.1113,0,0,20.5,22.649572,0.517094,23.046398,0.46855923,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.2548,21.3198,0.031944444,0.019722222
1123,2024-10-29 18:43:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.168499,22.6,20.757021,54.426128,23.107449,47.680099,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2728,20.5835,0.019166667,0.012777778,19.219128,18.711843,0.53937729,18.59127,0.50213676,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3186,19.4448,0,0,20.6,19.505495,0.5515873,21.367521,0.48504272,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5962,19.0698,0,0,20.4,22.649572,0.51953602,22.954823,0.46886448,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2707,21.292,0.0325,0.02
1124,2024-10-29 18:44:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.168499,22.700001,20.726496,54.426128,23.076923,47.710621,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2695,20.5278,0.021111111,0.013333333,19.412683,18.528694,0.54090355,18.560745,0.50305252,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.456,19.4307,0,0,20.6,19.53602,0.55189255,21.367521,0.48473747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5808,19.0415,0,0,20.5,22.619047,0.51800976,22.985348,0.47008549,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.264,21.292,0.031388889,0.02
1125,2024-10-29 18:45:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.199022,22.6,20.787546,54.761906,23.076923,47.710621,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2946,20.542,0.021388889,0.010833333,19.461075,18.559219,0.53937729,18.713369,0.50274727,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3232,19.4028,0,0,20.6,19.505495,0.55341881,21.398046,0.48473747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5904,19.1113,0,0,20.4,22.619047,0.51862026,22.924297,0.47008549,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2693,21.2642,0.031388889,0.02
1126,2024-10-29 18:46:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.015873,22.700001,20.757021,54.578754,23.076923,47.802197,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2814,20.5142,0.020833333,0.012222222,19.461075,18.650793,0.53968254,18.560745,0.50244202,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3067,19.375,0,0,20.6,19.505495,0.55311356,21.398046,0.48504272,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6036,19,0,0,20.5,22.649572,0.51800976,22.985348,0.46825397,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2806,21.3057,0.031111111,0.02
1127,2024-10-29 18:47:00+09:00,25.1,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.015873,22.700001,20.757021,54.67033,23.107449,47.832722,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2887,20.5278,0.019444444,0.012222222,19.461075,18.772894,0.53937729,18.59127,0.50091576,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3005,19.4028,0,0,20.6,19.505495,0.55311356,21.398046,0.48504272,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4508,19.0835,0,0,20.4,22.649572,0.51800976,22.985348,0.46825397,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2508,21.25,0.031944444,0.02
1128,2024-10-29 18:48:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.015873,22.700001,20.757021,54.67033,23.107449,47.832722,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.2979,20.5972,0.020277778,0.012222222,19.509466,18.772894,0.54090355,18.560745,0.50396824,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3196,19.4165,0,0,20.6,19.505495,0.55341881,21.428572,0.48534798,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6116,19.0972,0,0,20.4,22.496948,0.51953602,22.954823,0.46886448,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2653,21.3057,0.031666667,0.019444444
1129,2024-10-29 18:49:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.015873,22.299999,20.757021,54.639805,23.107449,47.954823,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2947,20.5278,0.020833333,0.012777778,19.557859,18.803419,0.54090355,18.560745,0.50244202,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3238,19.4165,0,0,20.6,19.505495,0.55341881,21.398046,0.48504272,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5986,19.0972,0,0,20.5,22.649572,0.52075703,22.954823,0.46886448,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.2541,21.3472,0.031111111,0.02
1130,2024-10-29 18:50:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.015873,22.299999,20.757021,54.73138,23.107449,48.015873,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2979,20.5835,0.020277778,0.0125,19.509466,18.711843,0.54029305,18.53022,0.50244202,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3094,19.4448,0,0,20.6,19.53602,0.55311356,21.428572,0.48534798,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6086,19.1113,0,0,20.4,22.649572,0.51800976,23.015873,0.46733822,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.262,21.3472,0.032222222,0.019722222
1131,2024-10-29 18:51:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.015873,23,20.757021,54.853481,23.076923,47.985348,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2833,20.5835,0.020833333,0.011944444,19.364294,18.711843,0.54181931,18.560745,0.50244202,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4584,19.4307,0,0,20.6,19.53602,0.55311356,21.428572,0.48534798,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6086,19.0977,0,0,20.4,22.649572,0.51831501,22.954823,0.46886448,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.2793,21.2642,0.031111111,0.019444444
1132,2024-10-29 18:52:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,22.6,20.757021,54.853481,23.137974,47.985348,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2774,20.542,0.021388889,0.012222222,19.315905,18.681318,0.54212456,18.560745,0.50274727,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.322,19.4863,0,0,20.6,19.505495,0.55311356,21.398046,0.48473747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6008,19.0703,0,0,20.6,22.680098,0.51800976,22.985348,0.46794872,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.268,21.3057,0.032777778,0.019722222
1133,2024-10-29 18:53:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.199022,22.299999,20.726496,54.853481,23.076923,47.985348,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2866,20.5972,0.019722222,0.012222222,19.557859,18.711843,0.54242981,18.59127,0.50244202,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3085,19.4165,0,0,20.6,19.505495,0.55341881,21.428572,0.48473747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5866,19.0977,0,0,20.6,22.680098,0.51800976,22.985348,0.46794872,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.2541,21.3472,0.031666667,0.019722222
1134,2024-10-29 18:54:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.168499,22.200001,20.757021,54.792431,23.107449,47.954823,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.282,20.5835,0.019722222,0.010833333,19.219128,18.528694,0.54212456,18.53022,0.50244202,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4372,19.4863,0,0,20.6,19.505495,0.55372406,21.367521,0.48504272,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5968,19.0835,0,0,20.6,22.649572,0.51862026,22.954823,0.46794872,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2567,21.3613,0.030555556,0.020277778
1135,2024-10-29 18:55:00+09:00,25.200001,25.6,23.200001,20.700001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.199022,22.200001,20.757021,54.792431,23.107449,47.954823,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2906,20.5142,0.020833333,0.011388889,19.267515,18.559219,0.54212456,18.713369,0.50244202,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.319,19.3892,0,0,20.6,19.505495,0.55341881,21.398046,0.48473747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5944,19.0972,0,0,20.5,22.649572,0.51862026,22.954823,0.46855923,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.2634,21.3472,0.030555556,0.020277778
1136,2024-10-29 18:56:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.260073,22.6,20.757021,54.945053,23.107449,47.985348,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2893,20.5835,0.019444444,0.011944444,19.461075,18.650793,0.5412088,18.560745,0.50274727,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3122,19.4165,0,0,20.6,19.53602,0.55341881,21.367521,0.48504272,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5824,19.0972,0,0,20.5,22.619047,0.51831501,22.954823,0.46855923,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2554,21.2778,0.031666667,0.019722222
1137,2024-10-29 18:57:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.260073,22.6,20.63492,54.945053,23.107449,47.985348,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2873,20.5698,0.020555556,0.012777778,19.364294,18.528694,0.54181931,18.713369,0.50335773,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.456,19.4028,0,0,20.6,19.505495,0.55372406,21.398046,0.48473747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5854,19.0142,0,0,20.5,22.619047,0.51831501,22.985348,0.46947498,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2746,21.3198,0.031111111,0.02
1138,2024-10-29 18:58:00+09:00,25.200001,25.6,23.299999,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.321123,22.799999,20.757021,54.792431,23.076923,47.985348,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2958,20.5698,0.020833333,0.011666667,19.412683,18.559219,0.54151405,18.713369,0.50396824,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3146,19.4165,0,0,20.6,19.53602,0.55372406,21.398046,0.48504272,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6127,19.0972,0,0,20.5,22.649572,0.51831501,22.985348,0.47069595,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2693,21.2642,0.034444444,0.02
1139,2024-10-29 18:59:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.137974,22.700001,20.757021,54.853481,23.137974,48.107449,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2946,20.5835,0.020833333,0.011944444,19.315905,18.528694,0.54334553,18.682844,0.50366299,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3073,19.4448,0,0,20.6,19.53602,0.55341881,21.398046,0.48412697,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6042,19.0703,0,0,20.5,22.649572,0.51831501,22.985348,0.4703907,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2574,21.3472,0.032777778,0.019444444
1140,2024-10-29 19:00:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.168499,22.6,20.757021,54.822956,23.107449,47.985348,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.3151,20.6113,0.021111111,0.011388889,19.412683,18.559219,0.54365078,18.713369,0.50366299,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3085,19.4165,0,0,20.6,19.53602,0.55341881,21.398046,0.48412697,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4722,19.0972,0,0,20.4,22.619047,0.51800976,22.863247,0.46947498,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.2501,21.292,0.03,0.019722222
1141,2024-10-29 19:01:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.107449,22.700001,20.726496,54.822956,23.076923,48.107449,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3124,20.5278,0.019722222,0.0125,19.509466,18.742369,0.54334553,18.713369,0.50396824,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4566,19.4165,0,0,20.6,19.505495,0.55372406,21.367521,0.48534798,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5882,19.0415,0,0,20.5,22.619047,0.52075703,22.863247,0.46947498,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.26,21.3472,0.030833333,0.019722222
1142,2024-10-29 19:02:00+09:00,25.200001,25.6,23.299999,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,22.799999,20.757021,54.853481,23.107449,48.260075,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.306,20.5142,0.020277778,0.011666667,19.509466,18.711843,0.54365078,18.682844,0.50457874,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.322,19.4028,0,0,20.6,19.505495,0.55311356,21.428572,0.48504272,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5888,19.0972,0,0,20.5,22.619047,0.52045177,22.954823,0.4703907,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.2567,21.292,0.032222222,0.019722222
1143,2024-10-29 19:03:00+09:00,25.1,25.6,23.299999,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.015873,22.799999,20.757021,54.853481,23.107449,48.260075,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3251,20.5142,0.020555556,0.011944444,19.509466,18.528694,0.54334553,18.682844,0.50457874,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4621,19.4165,0,0,20.6,19.505495,0.55341881,21.398046,0.48504272,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5916,19.1113,0,0,20.5,22.619047,0.52228329,22.893772,0.47161171,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2627,21.3198,0.0325,0.02
1144,2024-10-29 19:04:00+09:00,25.1,25.6,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.015873,22.700001,20.787546,54.822956,23.199022,48.107449,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3111,20.5835,0.019722222,0.011944444,19.606253,18.559219,0.54334553,18.560745,0.50518925,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.314,19.4863,0,0,20.6,19.505495,0.55372406,21.428572,0.48473747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.594,19.0972,0,0,20.5,22.619047,0.52228329,22.832724,0.47130646,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.2766,21.3335,0.032777778,0.02
1145,2024-10-29 19:05:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,22.700001,20.757021,54.853481,23.076923,48.107449,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2893,20.542,0.018888889,0.0125,19.17074,18.711843,0.54365078,18.652319,0.50518925,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.325,19.4863,0,0,20.6,19.505495,0.55372406,21.428572,0.48473747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.591,19.1113,0,0,20.4,22.649572,0.52197803,22.802198,0.47161171,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2746,21.3198,0.030833333,0.02
