,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
1146,2024-10-29 19:06:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,22.799999,20.757021,54.853481,23.076923,48.260075,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.3086,20.5972,0.02,0.011944444,19.557859,18.620268,0.54487179,18.682844,0.50671551,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3242,19.4165,0,0,20.6,19.53602,0.55341881,21.398046,0.48504272,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5876,19.084,0,0,20.4,22.649572,0.52197803,22.802198,0.47161171,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.2653,21.3198,0.030833333,0.02
1147,2024-10-29 19:07:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,22.5,20.757021,55.097679,23.076923,48.199024,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3025,20.5278,0.020277778,0.011944444,19.557859,18.589743,0.54456654,18.713369,0.50641026,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3174,19.4307,0,0,20.6,19.505495,0.55341881,21.398046,0.48534798,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5844,19.0278,0,0,20.4,22.649572,0.52350426,22.802198,0.47161171,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2746,21.3057,0.031111111,0.02
1148,2024-10-29 19:08:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,22.799999,20.757021,55.097679,23.076923,48.199024,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3232,20.5278,0.020555556,0.0125,19.267515,18.589743,0.54456654,18.682844,0.50641026,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3204,19.375,0,0,20.6,19.53602,0.55341881,21.398046,0.48626373,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5026,19.209,0,0,20.4,22.649572,0.52289379,22.954823,0.47252747,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2528,21.2642,0.031111111,0.020277778
1149,2024-10-29 19:09:00+09:00,25.1,25.6,23.299999,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,23,20.757021,55.097679,23.107449,48.382172,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2973,20.5,0.020555556,0.011388889,19.557859,18.742369,0.54456654,18.560745,0.50671551,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3252,19.4448,0,0,20.6,19.505495,0.55341881,21.398046,0.48534798,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5974,19.084,0,0,20.5,22.619047,0.52228329,22.832724,0.47283272,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2541,21.3613,0.030555556,0.019444444
1150,2024-10-29 19:10:00+09:00,25.1,25.6,23.200001,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,22.799999,20.726496,55.250305,23.076923,48.504272,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2939,20.5835,0.021111111,0.013055556,19.509466,18.528694,0.54578754,18.682844,0.50641026,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.321,19.4585,0,0,20.6,19.505495,0.55341881,21.398046,0.48595848,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.582,19.0835,0,0,20.5,22.619047,0.52258854,22.832724,0.47252747,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2733,21.2642,0.031111111,0.019722222
1151,2024-10-29 19:11:00+09:00,25.200001,25.6,23.299999,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,22.799999,20.757021,55.250305,23.107449,48.504272,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.302,20.542,0.020555556,0.0125,19.557859,18.742369,0.54456654,18.59127,0.506105,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4366,19.4863,0,0,20.6,19.47497,0.55311356,21.367521,0.48626373,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.586,19.0142,0,0,20.299999,22.619047,0.52197803,22.863247,0.47252747,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.2812,21.2642,0.030555556,0.019722222
1152,2024-10-29 19:12:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,22.5,20.787546,55.097679,23.046398,48.473747,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.3124,20.5278,0.020277778,0.012222222,19.267515,18.711843,0.54487179,18.499695,0.506105,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3362,19.4863,0,0,20.6,19.505495,0.55311356,21.367521,0.48595848,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6048,19.1113,0,0,20.299999,22.649572,0.52319901,22.832724,0.47252747,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2759,21.2642,0.030555556,0.020277778
1153,2024-10-29 19:13:00+09:00,25.200001,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.107449,22.6,20.757021,55.067154,23.076923,48.504272,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3071,20.5835,0.020555556,0.0125,19.364294,18.620268,0.5460928,18.53022,0.50641026,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.315,19.4722,0,0,20.6,19.505495,0.55311356,21.367521,0.48595848,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5814,19.0557,0,0,20.5,22.649572,0.52350426,22.832724,0.47405373,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.264,21.3472,0.03,0.019722222
1154,2024-10-29 19:14:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,22.700001,20.787546,54.945053,23.076923,48.473747,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3278,20.5278,0.020555556,0.011111111,19.557859,18.650793,0.54517704,18.59127,0.5054945,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2959,19.4863,0,0,20.6,19.505495,0.55311356,21.398046,0.48626373,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5881,19,0,0,20.4,22.649572,0.52319901,22.832724,0.47405373,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2574,21.3198,0.031944444,0.019722222
1155,2024-10-29 19:15:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.015873,23,20.757021,54.945053,23.107449,48.443222,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3065,20.5698,0.020555556,0.012222222,19.509466,18.711843,0.54548229,18.682844,0.50579975,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.455,19.375,0,0,20.6,19.505495,0.55463982,21.398046,0.48626373,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5882,19.0415,0,0,20.4,22.649572,0.52319901,22.863247,0.47405373,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.268,21.3472,0.031666667,0.019722222
1156,2024-10-29 19:16:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.015873,22.5,20.757021,54.945053,23.107449,48.443222,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3198,20.5278,0.020555556,0.011944444,19.557859,18.589743,0.5460928,18.682844,0.50641026,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4366,19.4448,0,0,20.6,19.53602,0.55463982,21.367521,0.48595848,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5876,19.0415,0,0,20.5,22.619047,0.52258854,22.832724,0.47405373,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.27,21.3198,0.031388889,0.020277778
1157,2024-10-29 19:17:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,22.799999,20.757021,55.097679,23.076923,48.443222,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2946,20.5005,0.020277778,0.011666667,19.412683,18.589743,0.54578754,18.713369,0.506105,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3122,19.4028,0,0,20.6,19.53602,0.55433456,21.398046,0.48595848,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.602,19.0415,0,0,20.299999,22.649572,0.52228329,22.832724,0.47527473,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.2726,21.3198,0.030833333,0.02
1158,2024-10-29 19:18:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,22.700001,20.909645,54.945053,23.046398,48.351646,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3025,20.542,0.020555556,0.012222222,19.606253,18.589743,0.5460928,18.713369,0.50671551,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.334,19.4863,0,0,20.6,19.505495,0.55463982,21.398046,0.48778999,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6086,19,0,0,20.5,22.649572,0.52350426,22.832724,0.47527473,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2726,21.3335,0.031944444,0.020277778
1159,2024-10-29 19:19:00+09:00,25.1,25.6,23.299999,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,22.799999,20.757021,54.822956,23.076923,48.351646,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3105,20.5835,0.021111111,0.0125,19.557859,18.589743,0.5460928,18.713369,0.50641026,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3162,19.3892,0,0,20.6,19.505495,0.55463982,21.398046,0.48778999,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6024,19.0142,0,0,20.5,22.649572,0.52350426,22.832724,0.47527473,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.272,21.3198,0.030277778,0.02
1160,2024-10-29 19:20:00+09:00,25.200001,25.6,23.299999,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,23,20.726496,54.853481,23.107449,48.260075,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3171,20.542,0.02,0.012777778,19.315905,18.528694,0.5460928,18.682844,0.50641026,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.326,19.4165,0,0,20.6,19.53602,0.55463982,21.398046,0.48748474,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6007,19.0415,0,0,20.5,22.649572,0.52319901,22.832724,0.47527473,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2614,21.3472,0.030833333,0.02
1161,2024-10-29 19:21:00+09:00,25.200001,25.6,23.299999,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,22.5,20.726496,54.853481,23.107449,48.260075,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3157,20.5278,0.021666667,0.012222222,19.509466,18.742369,0.5460928,18.743895,0.50641026,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4612,19.4863,0,0,20.6,19.53602,0.55463982,21.398046,0.48748474,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5872,19.0278,0,0,20.5,22.619047,0.52319901,22.832724,0.47527473,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2773,21.3335,0.031111111,0.019722222
1162,2024-10-29 19:22:00+09:00,25.200001,25.6,23.299999,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,22.700001,20.757021,54.945053,23.168499,48.351646,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3364,20.5835,0.019722222,0.0125,19.509466,18.528694,0.5473138,18.713369,0.50457874,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3122,19.4307,0,0,20.6,19.53602,0.55463982,21.398046,0.48870575,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5802,19.0415,0,0,20.5,22.649572,0.52319901,22.832724,0.47466423,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.2634,21.2642,0.030277778,0.02
1163,2024-10-29 19:23:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,22.700001,20.757021,54.945053,23.199022,48.382172,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3343,20.5698,0.02,0.0125,19.557859,18.711843,0.5460928,18.713369,0.506105,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3021,19.4585,0,0,20.6,19.53602,0.55463982,21.398046,0.4884005,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5996,19.0142,0,0,20.5,22.649572,0.52228329,22.832724,0.47680099,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2799,21.2642,0.03,0.019722222
1164,2024-10-29 19:24:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,22.700001,20.757021,55.128204,23.076923,48.473747,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3192,20.5278,0.021388889,0.011666667,19.412683,18.742369,0.54639805,18.682844,0.506105,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4542,19.375,0,0,20.6,19.505495,0.55463982,21.398046,0.48870575,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5916,19.0142,0,0,20.5,22.771673,0.52258854,22.863247,0.47649574,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.2587,21.3335,0.031944444,0.02
1165,2024-10-29 19:25:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.015873,22.200001,20.726496,55.341881,23.199022,48.443222,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.333,20.6113,0.02,0.012222222,19.509466,18.650793,0.5473138,18.682844,0.50518925,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3292,19.4448,0,0,20.6,19.505495,0.55463982,21.367521,0.48931625,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5922,19,0,0,20.5,22.771673,0.52258854,22.832724,0.47649574,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2733,21.3613,0.030833333,0.02
1166,2024-10-29 19:26:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,22.200001,20.787546,55.341881,23.076923,48.473747,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3143,20.5835,0.021111111,0.011388889,19.606253,18.528694,0.54853481,18.682844,0.50641026,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4618,19.4448,0,0,20.6,19.505495,0.55463982,21.367521,0.48931625,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5814,19.0142,0,0,20.5,22.619047,0.52258854,22.863247,0.47649574,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.2726,21.3335,0.032222222,0.02
1167,2024-10-29 19:27:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.107449,22.700001,20.757021,55.372406,23.107449,48.656898,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3368,20.5835,0.019722222,0.0125,19.461075,18.620268,0.5473138,18.682844,0.50641026,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3178,19.4307,0,0,20.6,19.505495,0.55586079,21.398046,0.489011,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.618,19,0,0,20.4,22.619047,0.52167278,22.893772,0.47680099,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2746,21.2642,0.03,0.019722222
1168,2024-10-29 19:28:00+09:00,25.200001,25.6,23.299999,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.260073,22.5,20.757021,55.494507,23.076923,48.626373,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3184,20.6113,0.021111111,0.011944444,19.315905,18.528694,0.5473138,18.713369,0.506105,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3106,19.4585,0,0,20.6,19.505495,0.55555557,21.398046,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.582,19.1113,0,0,20.5,22.619047,0.52167278,22.893772,0.47680099,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.2799,21.2778,0.031111111,0.02
1169,2024-10-29 19:29:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.107449,23,20.787546,55.616604,23.046398,48.870575,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3138,20.542,0.02,0.011666667,19.461075,18.559219,0.5473138,18.682844,0.50579975,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3174,19.4585,0,0,20.6,19.505495,0.55586079,21.428572,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6012,19.0278,0,0,20.5,22.619047,0.52228329,22.863247,0.47649574,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.262,21.3472,0.032222222,0.02
1170,2024-10-29 19:30:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.015873,22.5,20.787546,55.616604,23.046398,48.870575,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3124,20.542,0.02,0.0125,19.509466,18.559219,0.54822956,18.713369,0.50763126,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.322,19.4165,0,0,20.6,19.505495,0.55586079,21.398046,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.603,19.0977,0,0,20.5,22.649572,0.52289379,22.832724,0.47649574,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2594,21.3613,0.031666667,0.019722222
1171,2024-10-29 19:31:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,22.6,20.757021,55.677654,22.954823,49.023197,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.3184,20.5835,0.021944444,0.012777778,19.557859,18.528694,0.5473138,18.652319,0.50763126,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3214,19.4863,0,0,20.6,19.505495,0.55586079,21.398046,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5768,19.1113,0,0,20.4,22.649572,0.52319901,22.832724,0.47649574,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2594,21.3613,0.031388889,0.02
1172,2024-10-29 19:32:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,22.200001,20.757021,55.647129,22.954823,48.992676,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3384,20.542,0.020833333,0.011944444,19.219128,18.589743,0.5473138,18.713369,0.50793652,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4462,19.4028,0,0,20.6,19.505495,0.55738705,21.398046,0.48962151,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5882,19.0698,0,0,20.799999,22.649572,0.52380951,22.863247,0.47649574,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.266,21.2778,0.030833333,0.019722222
1173,2024-10-29 19:33:00+09:00,25.1,25.6,23.299999,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,22.299999,20.757021,55.738705,22.954823,49.023197,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3173,20.6113,0.020277778,0.013055556,19.509466,18.620268,0.5473138,18.682844,0.50732601,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4606,19.4307,0,0,20.6,19.53602,0.55738705,21.367521,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.606,19.0142,0,0,20.5,22.649572,0.52228329,22.832724,0.47680099,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.2713,21.3613,0.031666667,0.02
1174,2024-10-29 19:34:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,22.5,20.757021,55.738705,22.924297,48.992676,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3376,20.5835,0.021388889,0.011388889,19.509466,18.528694,0.5473138,18.713369,0.506105,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3122,19.4585,0,0,20.6,19.53602,0.55738705,21.367521,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5979,19.0977,0,0,20.5,22.649572,0.52228329,22.832724,0.47680099,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3665,21.2222,0.031944444,0.02
1175,2024-10-29 19:35:00+09:00,25.200001,25.6,23.200001,20.799999,22.1,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,22.5,20.757021,55.647129,22.924297,48.992676,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3351,20.542,0.02,0.011944444,19.219128,18.589743,0.54761906,18.713369,0.50763126,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3288,19.4448,0,0,20.6,19.597069,0.55738705,21.367521,0.49145298,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5824,19.0142,0,0,20.5,22.649572,0.52625153,22.802198,0.47619049,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.2554,21.3198,0.0325,0.02
1176,2024-10-29 19:36:00+09:00,25.200001,25.6,23.200001,20.799999,22.1,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.015873,22.700001,20.787546,55.586079,23.076923,49.023197,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3236,20.5142,0.020277778,0.0125,19.606253,18.528694,0.5473138,18.682844,0.50763126,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3088,19.4863,0,0,20.6,19.47497,0.55738705,21.428572,0.49145298,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5898,19.0142,0,0,20.4,22.649572,0.52411476,22.832724,0.47588524,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2634,21.3335,0.031666667,0.02
1177,2024-10-29 19:37:00+09:00,25.200001,25.6,23.299999,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.015873,22.299999,20.757021,55.708179,23.076923,48.870575,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.3336,20.5005,0.021111111,0.012777778,19.557859,18.772894,0.5473138,18.713369,0.50763126,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3254,19.4165,0,0,20.6,19.505495,0.55738705,21.398046,0.49114773,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5876,19.0972,0,0,20.4,22.649572,0.52442001,22.863247,0.47680099,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.2666,21.3472,0.032222222,0.019722222
1178,2024-10-29 19:38:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.015873,23,20.757021,55.799755,23.076923,48.870575,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3276,20.5557,0.02,0.0125,19.606253,18.589743,0.5473138,18.682844,0.50885227,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.44,19.4722,0,0,20.6,19.505495,0.5583028,21.398046,0.49145298,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6014,19.0278,0,0,20.4,22.619047,0.52350426,22.832724,0.47832722,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2713,21.3335,0.030555556,0.019722222
1179,2024-10-29 19:39:00+09:00,25.200001,25.6,23.299999,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.199022,22.200001,20.757021,55.738705,23.107449,48.809525,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3324,20.5142,0.020833333,0.0125,19.509466,18.620268,0.54853481,18.682844,0.50885227,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3076,19.4307,0,0,20.6,19.505495,0.55860806,21.398046,0.49236874,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6146,19.0278,0,0,20.5,22.649572,0.52472527,22.832724,0.47802197,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.27,21.292,0.033055556,0.02
1180,2024-10-29 19:40:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.260073,22.5,20.757021,55.738705,23.076923,49.023197,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3324,20.542,0.020833333,0.011111111,19.364294,18.559219,0.54914532,18.682844,0.50854702,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3362,19.375,0,0,20.6,19.505495,0.55860806,21.398046,0.49236874,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6008,19.0977,0,0,20.4,22.649572,0.52411476,22.832724,0.47771671,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2739,21.25,0.031388889,0.02
1181,2024-10-29 19:41:00+09:00,25.200001,25.6,23.299999,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.229548,22.799999,20.787546,55.738705,23.076923,49.023197,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3449,20.5278,0.021388889,0.011944444,19.412683,18.681318,0.54700855,18.713369,0.50793652,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3091,19.4165,0,0,20.6,19.53602,0.55860806,21.398046,0.49236874,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5934,19.0698,0,0,20.5,22.649572,0.52411476,22.832724,0.47771671,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2726,21.2505,0.030833333,0.02
1182,2024-10-29 19:42:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.137974,22.700001,20.757021,55.616604,23.076923,48.870575,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3217,20.5972,0.020833333,0.012222222,19.557859,18.650793,0.54884007,18.682844,0.51007324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4406,19.4448,0,0,20.6,19.53602,0.55860806,21.428572,0.49236874,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6066,19.0835,0,0,20.5,22.680098,0.52472527,22.863247,0.47771671,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.2501,21.2505,0.030833333,0.02
1183,2024-10-29 19:43:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.351648,22.200001,20.757021,55.616604,23.076923,48.870575,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.329,20.5,0.019722222,0.011944444,19.267515,18.650793,0.55006104,18.713369,0.51068375,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4356,19.4307,0,0,20.6,19.505495,0.55860806,21.398046,0.49297924,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5796,19.084,0,0,20.299999,22.619047,0.52442001,22.832724,0.47680099,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2832,21.3613,0.031388889,0.019722222
1184,2024-10-29 19:44:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.443224,22.299999,20.787546,55.586079,23.076923,48.870575,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3324,20.542,0.019444444,0.011944444,19.364294,18.559219,0.55006104,18.682844,0.51037849,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3106,19.4307,0,0,20.6,19.505495,0.5583028,21.367521,0.493895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5866,19.1113,0,0,20.5,22.649572,0.52625153,22.832724,0.47649574,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.2713,21.3472,0.031944444,0.02
1185,2024-10-29 19:45:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.504274,22.6,20.757021,55.586079,23.076923,48.992676,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3303,20.5415,0.02,0.012777778,19.557859,18.528694,0.54975578,18.713369,0.51007324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4504,19.4448,0,0,20.6,19.53602,0.55952381,21.398046,0.49358974,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6156,19.1113,0,0,20.5,22.619047,0.52411476,22.863247,0.47771671,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3711,21.1528,0.030833333,0.02
1186,2024-10-29 19:46:00+09:00,25.1,25.700001,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.504274,22.200001,20.757021,55.647129,23.107449,49.053722,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3456,20.542,0.02,0.012222222,19.654646,18.589743,0.55006104,18.682844,0.51037849,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3346,19.4307,0,0,20.6,19.505495,0.55982906,21.398046,0.49358974,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.599,19.1113,0,0,20.5,22.649572,0.52442001,22.802198,0.47771671,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.2548,21.2778,0.031944444,0.02
1187,2024-10-29 19:47:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.443224,22.200001,20.787546,55.708179,23.107449,49.023197,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3217,20.5835,0.020555556,0.013888889,19.219128,18.559219,0.55006104,18.713369,0.50976799,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.443,19.3892,0,0,20.6,19.53602,0.55982906,21.398046,0.49358974,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5768,19.0415,0,0,20.5,22.649572,0.52533577,22.771673,0.47771671,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2534,21.3335,0.030833333,0.02
1188,2024-10-29 19:48:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.412699,22.700001,20.787546,55.738705,23.046398,48.992676,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3397,20.5,0.019444444,0.0125,19.557859,18.681318,0.54975578,18.652319,0.51037849,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.316,19.4028,0,0,20.6,19.53602,0.55982906,21.398046,0.49358974,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6065,19.0278,0,0,20.4,22.649572,0.52411476,22.832724,0.47832722,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.2594,21.2778,0.030555556,0.02
1189,2024-10-29 19:49:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.443224,22.200001,20.757021,55.860806,23.107449,49.053722,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.3336,20.5278,0.02,0.013055556,19.461075,18.589743,0.54853481,18.682844,0.51037849,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4458,19.3892,0,0,20.6,19.53602,0.55952381,21.398046,0.493895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5786,19.0415,0,0,20.5,22.619047,0.52411476,22.832724,0.47832722,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2541,21.3613,0.032222222,0.02
1190,2024-10-29 19:50:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.504274,22.700001,20.757021,55.860806,23.107449,49.053722,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3575,20.542,0.021666667,0.012777778,19.364294,18.711843,0.54914532,18.682844,0.51007324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3202,19.4307,0,0,20.6,19.505495,0.55952381,21.398046,0.49358974,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5922,19,0,0,20.5,22.619047,0.52533577,22.832724,0.47619049,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.2567,21.2642,0.031388889,0.02
1191,2024-10-29 19:51:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.504274,22.200001,20.787546,55.860806,23.076923,49.023197,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3629,20.5835,0.020833333,0.013055556,19.509466,18.681318,0.55006104,18.713369,0.51007324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3162,19.4863,0,0,20.6,19.505495,0.55952381,21.398046,0.49358974,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.59,19.0278,0,0,20.5,22.649572,0.52442001,22.863247,0.47771671,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2614,21.3472,0.03,0.02
1192,2024-10-29 19:52:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.412699,22.299999,20.757021,55.891331,23.076923,48.992676,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3336,20.5278,0.02,0.011944444,19.315905,18.528694,0.54975578,18.743895,0.51007324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3051,19.4722,0,0,20.6,19.505495,0.56135532,21.367521,0.49358974,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.598,19.0557,0,0,20.5,22.619047,0.52472527,22.832724,0.47649574,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2534,21.3057,0.031944444,0.019722222
1193,2024-10-29 19:53:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.595848,22.6,20.787546,55.860806,22.924297,49.023197,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3408,20.5835,0.021944444,0.0125,19.461075,18.772894,0.55097679,18.682844,0.51007324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3186,19.375,0,0,20.6,19.505495,0.56135532,21.367521,0.49358974,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5968,19.0972,0,0,20.5,22.649572,0.52594627,22.710623,0.47741146,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.264,21.25,0.030555556,0.019444444
1194,2024-10-29 19:54:00+09:00,25.1,25.6,23.299999,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.656898,22.5,20.787546,56.166058,22.924297,49.023197,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.351,20.5972,0.020277778,0.011388889,19.412683,18.589743,0.55128204,18.743895,0.51007324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4474,19.4028,0,0,20.6,19.53602,0.56135532,21.275946,0.49420025,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.591,19.0835,0,0,20.5,22.649572,0.52594627,22.710623,0.47741146,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.268,21.2505,0.030555556,0.02
1195,2024-10-29 19:55:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.717949,22.799999,20.757021,56.166058,22.924297,49.084248,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3543,20.5278,0.020277778,0.013055556,19.557859,18.650793,0.54945053,18.682844,0.50854702,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3128,19.4863,0,0,20.6,19.53602,0.56166058,21.398046,0.495116,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.598,19.0278,0,0,20.5,22.619047,0.52472527,22.863247,0.47832722,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.2534,21.2778,0.031666667,0.02
1196,2024-10-29 19:56:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.717949,22.799999,20.757021,56.166058,22.924297,49.084248,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3495,20.5142,0.019722222,0.0125,19.557859,18.589743,0.5515873,18.682844,0.51007324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3328,19.4307,0,0,20.6,19.505495,0.56043957,21.428572,0.495116,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5734,19,0,0,20.5,22.649572,0.52625153,22.802198,0.47771671,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2647,21.3472,0.030555556,0.02
1197,2024-10-29 19:57:00+09:00,25.200001,25.6,23.299999,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.717949,22.299999,20.757021,56.257629,22.985348,49.175823,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3329,20.5972,0.020555556,0.013055556,19.412683,18.742369,0.55097679,18.682844,0.51007324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3067,19.4307,0,0,20.6,19.505495,0.56227108,21.398046,0.495116,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5962,19.0415,0,0,20.4,22.649572,0.52655678,22.832724,0.47649574,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.2574,21.2778,0.031111111,0.020277778
1198,2024-10-29 19:58:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.656898,22.6,20.787546,56.37973,22.985348,49.297924,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3521,20.542,0.020833333,0.012777778,19.412683,18.528694,0.55128204,18.652319,0.51129425,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3134,19.4585,0,0,20.6,19.53602,0.56257629,21.428572,0.49542126,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5872,19,0,0,20.5,22.649572,0.52411476,22.832724,0.47649574,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2693,21.3198,0.030833333,0.020277778
1199,2024-10-29 19:59:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.656898,22.700001,20.757021,56.227108,22.924297,49.206348,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3542,20.542,0.020277778,0.012777778,19.364294,18.589743,0.5515873,18.713369,0.5115995,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3244,19.4307,0,0,20.6,19.505495,0.56196583,21.398046,0.49572651,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6042,19.0278,0,0,20.5,22.619047,0.52442001,22.863247,0.47802197,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.401,21.3335,0.030277778,0.02
1200,2024-10-29 20:00:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.687424,22.200001,20.757021,56.135532,22.924297,49.206348,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3383,20.5278,0.021388889,0.011944444,19.509466,18.559219,0.55250305,18.652319,0.5115995,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3094,19.4448,0,0,20.6,19.505495,0.56227108,21.398046,0.49603176,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5904,19.0142,0,0,20.5,22.649572,0.52442001,22.863247,0.47863247,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2521,21.3335,0.031944444,0.02
1201,2024-10-29 20:01:00+09:00,25.1,25.6,23.299999,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.717949,22.200001,20.757021,56.166058,22.954823,49.297924,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3642,20.5142,0.020833333,0.012777778,19.557859,18.620268,0.5521978,18.713369,0.51129425,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3005,19.4028,0,0,20.6,19.505495,0.56227108,21.398046,0.49603176,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.587,19.1113,0,0,20.5,22.741148,0.52472527,22.832724,0.47802197,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.2568,21.3057,0.032222222,0.02
1202,2024-10-29 20:02:00+09:00,25.200001,25.6,23.299999,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.626373,22.299999,20.787546,56.166058,22.954823,49.206348,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.3429,20.5698,0.019722222,0.013055556,19.315905,18.589743,0.5528083,18.743895,0.5115995,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3021,19.375,0,0,20.6,19.53602,0.56257629,21.398046,0.49664223,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6048,19.0972,0,0,20.5,22.649572,0.52472527,22.863247,0.47771671,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3731,21.125,0.031666667,0.019722222
1203,2024-10-29 20:03:00+09:00,25.200001,25.6,23.299999,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.748474,22.299999,20.695971,56.257629,22.924297,49.236874,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3589,20.5278,0.021944444,0.012777778,19.315905,18.620268,0.55250305,18.682844,0.5115995,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3122,19.4165,0,0,20.6,19.505495,0.56227108,21.398046,0.49633701,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.614,19.1113,0,0,20.5,22.649572,0.52747253,22.863247,0.47771671,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.393,21.3472,0.031666667,0.020277778
1204,2024-10-29 20:04:00+09:00,25.1,25.6,23.200001,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.626373,22.799999,20.665445,56.135532,22.924297,49.236874,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3443,20.5142,0.020555556,0.011944444,19.461075,18.589743,0.55250305,18.682844,0.50976799,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3196,19.3892,0,0,20.6,19.53602,0.56227108,21.306471,0.49633701,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5838,19.0835,0,0,20.5,22.619047,0.52716728,22.832724,0.47893772,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.2581,21.3335,0.031944444,0.019722222
1205,2024-10-29 20:05:00+09:00,25.200001,25.6,23.200001,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.595848,22.799999,20.665445,56.135532,22.924297,49.236874,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3468,20.5972,0.019722222,0.012222222,19.315905,18.528694,0.55402931,18.713369,0.5115995,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3171,19.4448,0,0,20.6,19.505495,0.56227108,21.398046,0.49786324,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5876,19.0142,0,0,20.4,22.649572,0.52716728,22.832724,0.47893772,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3804,21.292,0.032777778,0.019722222
1206,2024-10-29 20:06:00+09:00,25.200001,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.626373,22.299999,20.665445,56.257629,22.924297,49.206348,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3614,20.542,0.020833333,0.011944444,19.461075,18.589743,0.5528083,18.682844,0.51129425,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3304,19.4307,0,0,20.6,19.505495,0.56227108,21.398046,0.49786324,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5882,19.0698,0,0,20.5,22.649572,0.52625153,22.863247,0.48015873,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.383,21.2642,0.031944444,0.020277778
