,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
1207,2024-10-29 20:07:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.626373,22.200001,20.665445,56.166058,22.893772,49.236874,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3648,20.5835,0.02,0.011666667,19.315905,18.620268,0.55402931,18.53022,0.51251526,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3109,19.375,0,0,20.6,19.53602,0.56257629,21.275946,0.49755798,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6088,19.1113,0,0,20.5,22.619047,0.52716728,22.832724,0.48046398,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.262,21.3057,0.0325,0.020277778
1208,2024-10-29 20:08:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.626373,22.799999,20.757021,56.166058,22.954823,49.206348,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.368,20.5557,0.020277778,0.012222222,19.509466,18.528694,0.55372406,18.713369,0.51221001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4498,19.4863,0,0,20.6,19.53602,0.56227108,21.336996,0.49786324,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6104,19.0835,0,0,20.5,22.619047,0.52716728,22.832724,0.48046398,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.2548,21.3057,0.030555556,0.02
1209,2024-10-29 20:09:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.748474,22.5,20.757021,56.166058,22.954823,49.206348,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3648,20.542,0.018611111,0.013611111,19.364294,18.620268,0.55525032,18.682844,0.51282051,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3264,19.4307,0,0,20.6,19.53602,0.56349205,21.336996,0.49755798,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5744,19,0,0,20.4,22.619047,0.52716728,22.832724,0.48015873,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4902,21.2363,0.033611111,0.019722222
1210,2024-10-29 20:10:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.565323,22.700001,20.787546,56.013432,22.954823,49.3895,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3556,20.5972,0.020833333,0.011666667,19.509466,18.559219,0.55525032,18.743895,0.51282051,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3033,19.4722,0,0,20.6,19.505495,0.5637973,21.275946,0.4993895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5876,19.0972,0,0,20.5,22.619047,0.52686203,22.680098,0.48015873,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.3811,21.25,0.031666667,0.019722222
1211,2024-10-29 20:11:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.595848,22.700001,20.757021,56.135532,22.924297,49.572651,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3648,20.5972,0.019722222,0.013055556,19.461075,18.528694,0.55525032,18.682844,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4523,19.4028,0,0,20.6,19.505495,0.56349205,21.275946,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5962,19.0835,0,0,20.4,22.619047,0.52716728,22.863247,0.48046398,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3857,21.292,0.031388889,0.020277778
1212,2024-10-29 20:12:00+09:00,25.200001,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.595848,22.200001,20.757021,56.135532,22.924297,49.5116,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3614,20.5972,0.020555556,0.011111111,19.509466,18.528694,0.55372406,18.652319,0.51312576,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3116,19.375,0,0,20.6,19.505495,0.5631868,21.275946,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6004,19,0,0,20.5,22.649572,0.52716728,22.832724,0.48015873,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.262,21.3613,0.030555556,0.019722222
1213,2024-10-29 20:13:00+09:00,25.1,25.700001,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.595848,22.299999,20.757021,56.257629,22.924297,49.358974,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3375,20.5142,0.020277778,0.011666667,19.17074,18.650793,0.55525032,18.682844,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4504,19.4585,0,0,20.6,19.505495,0.5637973,21.306471,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.598,19.0835,0,0,20.5,22.619047,0.52747253,22.680098,0.48046398,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.385,21.2505,0.031944444,0.02
1214,2024-10-29 20:14:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.595848,22.200001,20.665445,56.288155,22.954823,49.542126,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.3626,20.5142,0.019444444,0.012777778,19.461075,18.559219,0.55616604,18.743895,0.51312576,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.321,19.4585,0,0,20.6,19.505495,0.5637973,21.24542,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5876,19.0703,0,0,20.4,22.649572,0.52686203,22.710623,0.48046398,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3844,21.3057,0.031944444,0.02
1215,2024-10-29 20:15:00+09:00,25.200001,25.6,23.200001,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.595848,22.700001,20.63492,56.31868,22.893772,49.5116,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3562,20.5557,0.020277778,0.012222222,19.461075,18.620268,0.55647129,18.682844,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4456,19.4585,0,0,20.6,19.505495,0.5637973,21.24542,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5888,19.0698,0,0,20.5,22.649572,0.52716728,22.680098,0.48015873,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.2534,21.3057,0.03,0.019722222
1216,2024-10-29 20:16:00+09:00,25.200001,25.6,23.299999,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.595848,22.700001,20.695971,56.410255,22.954823,49.45055,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3629,20.5142,0.020833333,0.012222222,19.509466,18.528694,0.55647129,18.682844,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3088,19.4722,0,0,20.6,19.53602,0.56349205,21.275946,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6024,19.0972,0,0,20.5,22.649572,0.52716728,22.680098,0.48015873,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3791,21.2505,0.0325,0.019722222
1217,2024-10-29 20:17:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.595848,22.1,20.63492,56.562881,22.954823,49.633701,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.384,20.667,0.020555556,0.011944444,19.219128,18.620268,0.55677654,18.713369,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3186,19.4165,0,0,20.6,19.53602,0.5637973,21.306471,0.4993895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5916,19,0,0,20.5,22.649572,0.52747253,22.802198,0.48199024,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.393,21.2222,0.032222222,0.019722222
1218,2024-10-29 20:18:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.595848,23,20.63492,56.562881,22.954823,49.633701,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3594,20.6113,0.020277778,0.011944444,19.509466,18.589743,0.55799755,18.652319,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4624,19.3892,0,0,20.6,19.53602,0.56532356,21.306471,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5882,19.0703,0,0,20.5,22.710623,0.52747253,22.893772,0.48168499,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3903,21.3057,0.030833333,0.019722222
1219,2024-10-29 20:19:00+09:00,25.200001,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.595848,22.700001,20.63492,56.684982,22.924297,49.786324,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3594,20.542,0.021388889,0.011666667,19.412683,18.528694,0.5576923,18.713369,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3202,19.4448,0,0,20.6,19.505495,0.56471306,21.275946,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6042,19,0,0,20.5,22.649572,0.52716728,22.771673,0.48168499,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.4909,21.1392,0.030555556,0.019722222
1220,2024-10-29 20:20:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.748474,22.6,20.63492,56.715508,23.046398,49.755798,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.253,20.7085,0.020555556,0.012222222,19.509466,18.620268,0.55921856,18.682844,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3101,19.4863,0,0,20.6,19.505495,0.56532356,21.275946,0.50030525,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5974,19.0698,0,0,20.5,22.649572,0.52777779,22.832724,0.48229549,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3784,21.3613,0.031388889,0.019722222
1221,2024-10-29 20:21:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.748474,22.799999,20.604395,56.684982,22.924297,49.633701,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3654,20.5698,0.020555556,0.011944444,19.557859,18.620268,0.55860806,18.682844,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3134,19.4165,0,0,20.6,19.505495,0.56532356,21.275946,0.50030525,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5738,19,0,0,20.4,22.649572,0.52777779,22.832724,0.48229549,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.389,21.3472,0.030833333,0.02
1222,2024-10-29 20:22:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.717949,22.5,20.63492,56.807083,22.924297,49.786324,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4798,20.6113,0.021388889,0.0125,19.315905,18.589743,0.55891331,18.682844,0.51251526,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.314,19.4863,0,0,20.6,19.505495,0.56471306,21.275946,0.50030525,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5916,19.1113,0,0,20.4,22.649572,0.53083027,22.832724,0.48168499,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3751,21.2915,0.031388889,0.02
1223,2024-10-29 20:23:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.656898,22.5,20.63492,56.807083,22.924297,49.786324,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.38,20.6807,0.021388889,0.011666667,19.315905,18.498169,0.55860806,18.682844,0.51434677,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3272,19.4028,0,0,20.6,19.53602,0.56440781,21.306471,0.50030525,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.586,19.0977,0,0,20.5,22.680098,0.53083027,22.863247,0.48321125,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3824,21.2778,0.0325,0.02
1224,2024-10-29 20:24:00+09:00,25.1,25.6,23.299999,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.717949,22.200001,20.63492,56.776558,22.924297,49.633701,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3781,20.7363,0.020833333,0.011111111,19.364294,18.559219,0.56043957,18.713369,0.51587303,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3208,19.4727,0,0,20.6,19.505495,0.56623932,21.336996,0.50091576,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.599,19.0835,0,0,20.6,22.649572,0.52960926,22.802198,0.48412697,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3625,21.2085,0.030833333,0.02
1225,2024-10-29 20:25:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.717949,22.5,20.63492,56.654457,22.924297,49.664223,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4985,20.5972,0.021666667,0.013055556,19.461075,18.620268,0.55952381,18.713369,0.51526253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.327,19.4863,0,0,20.6,19.505495,0.56623932,21.275946,0.50183151,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5928,19.0566,0,0,20.6,22.771673,0.52960926,22.771673,0.48412697,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3884,21.3613,0.030555556,0.02
1226,2024-10-29 20:26:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.840048,22.700001,20.63492,56.654457,23.107449,49.786324,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.3454,20.5278,0.020833333,0.011944444,19.267515,18.528694,0.56013432,18.682844,0.51526253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3021,19.4585,0,0,20.6,19.505495,0.56623932,21.275946,0.50152626,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.611,19,0,0,20.5,22.741148,0.52869354,22.680098,0.48565323,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.3923,21.3472,0.031944444,0.019722222
1227,2024-10-29 20:27:00+09:00,25.1,25.6,23.299999,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.687424,22.700001,20.63492,56.776558,22.924297,49.755798,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3765,20.6528,0.02,0.011111111,19.509466,18.559219,0.56043957,18.713369,0.51587303,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2969,19.375,0,0,20.6,19.505495,0.56654457,21.275946,0.50122101,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5916,19.1113,0,0,20.5,22.649572,0.53113552,22.863247,0.48565323,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.389,21.3335,0.031388889,0.019722222
1228,2024-10-29 20:28:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.717949,22.5,20.757021,56.92918,23.046398,49.755798,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.253,20.7085,0.020277778,0.011944444,19.509466,18.620268,0.56013432,18.682844,0.51526253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3374,19.4863,0,0,20.6,19.505495,0.56654457,21.275946,0.50122101,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5774,19.0698,0,0,20.5,22.649572,0.53083027,22.802198,0.48565323,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.3837,21.25,0.031111111,0.02
1229,2024-10-29 20:29:00+09:00,25.200001,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.717949,22.700001,20.604395,56.807083,22.954823,49.786324,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2544,20.7363,0.018888889,0.012777778,19.267515,18.589743,0.56043957,18.713369,0.5164835,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3238,19.4448,0,0,20.6,19.505495,0.56623932,21.306471,0.50152626,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5752,19.0278,0,0,20.5,22.649572,0.53083027,22.802198,0.48565323,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3824,21.167,0.031388889,0.02
1230,2024-10-29 20:30:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.748474,22.200001,20.63492,57.051281,22.954823,49.755798,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3854,20.6255,0.020833333,0.011666667,19.412683,18.589743,0.56043957,18.682844,0.517094,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3322,19.4448,0,0,20.6,19.505495,0.56623932,21.306471,0.50152626,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5906,19.0278,0,0,20.5,22.649572,0.53083027,22.680098,0.48565323,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.4889,21.2085,0.029722222,0.019722222
1231,2024-10-29 20:31:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.840048,22.6,20.63492,57.051281,22.954823,49.755798,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3761,20.7222,0.020833333,0.011666667,19.509466,18.681318,0.55891331,18.77442,0.5164835,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3158,19.4165,0,0,20.6,19.505495,0.56746033,21.275946,0.50335773,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5872,19.0972,0,0,20.5,22.649572,0.52991451,22.710623,0.48565323,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4981,21.1392,0.032777778,0.019722222
1232,2024-10-29 20:32:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.840048,22.700001,20.726496,57.020756,22.924297,49.755798,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2591,20.6528,0.020555556,0.012222222,19.267515,18.620268,0.56043957,18.682844,0.5164835,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3079,19.4448,0,0,20.5,19.505495,0.56776558,21.306471,0.50274727,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5854,19.0977,0,0,20.4,22.649572,0.53113552,22.771673,0.48565323,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.4961,21.1948,0.030555556,0.02
1233,2024-10-29 20:33:00+09:00,25.200001,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.809525,22.6,20.695971,57.051281,22.924297,49.816849,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.2557,20.7222,0.022222222,0.012222222,19.509466,18.559219,0.56043957,18.682844,0.5164835,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3162,19.3892,0,0,20.5,19.53602,0.56746033,21.275946,0.50305252,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5648,19.0142,0,0,20.5,22.649572,0.52991451,22.649572,0.48565323,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4895,21.2363,0.032222222,0.020277778
1234,2024-10-29 20:34:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.809525,22.700001,20.63492,57.203907,22.924297,49.908424,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.364,20.5142,0.02,0.012777778,19.219128,18.650793,0.56043957,18.713369,0.51800976,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3162,19.4585,0,0,20.5,19.505495,0.56746033,21.275946,0.50305252,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.595,19.0835,0,0,20.5,22.649572,0.52960926,22.710623,0.48565323,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.385,21.3057,0.031111111,0.02
1235,2024-10-29 20:35:00+09:00,25.200001,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.809525,22.1,20.63492,57.051281,22.924297,49.877899,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3886,20.6528,0.021388889,0.013333333,19.557859,18.589743,0.56196583,18.713369,0.5164835,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4722,19.4165,0,0,20.6,19.505495,0.56715508,21.275946,0.50305252,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5906,19.0835,0,0,20.5,22.649572,0.52991451,22.680098,0.48534798,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4009,21.3198,0.033055556,0.02
1236,2024-10-29 20:36:00+09:00,25.200001,25.6,23.200001,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.840048,22.700001,20.665445,57.051281,22.985348,49.908424,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4957,20.542,0.020833333,0.011388889,19.315905,18.528694,0.56043957,18.713369,0.51770451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3014,19.4448,0,0,20.6,19.505495,0.56715508,21.275946,0.50305252,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5882,19.0142,0,0,20.5,22.649572,0.52991451,22.680098,0.48534798,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3864,21.3057,0.030833333,0.02
1237,2024-10-29 20:37:00+09:00,25.1,25.700001,23.200001,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.809525,22.200001,20.665445,57.051281,22.985348,49.908424,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.39,20.6948,0.021388889,0.012777778,19.364294,18.559219,0.56135532,18.713369,0.51800976,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3048,19.4863,0,0,20.5,19.53602,0.56746033,21.275946,0.50305252,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5904,19.0703,0,0,20.1,22.619047,0.53113552,22.710623,0.48565323,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.3857,21.3472,0.031388889,0.019722222
1238,2024-10-29 20:38:00+09:00,25.1,25.700001,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.809525,22.6,20.63492,57.051281,23.076923,49.877899,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3846,20.6528,0.020555556,0.012222222,19.557859,18.498169,0.56166058,18.682844,0.51800976,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2959,19.4448,0,0,20.6,19.505495,0.56807083,21.275946,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6053,19.0278,0,0,20.299999,22.649572,0.53113552,22.710623,0.48565323,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4995,21.2363,0.031388889,0.019722222
1239,2024-10-29 20:39:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.809525,22.200001,20.63492,57.142857,22.924297,49.908424,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.4937,20.5557,0.020555556,0.013611111,19.315905,18.528694,0.56166058,18.682844,0.517094,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4547,19.375,0,0,20.6,19.505495,0.56807083,21.275946,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5894,19,0,0,20.5,22.649572,0.53296703,22.680098,0.48565323,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.3764,21.3335,0.031388889,0.02
1240,2024-10-29 20:40:00+09:00,25.200001,25.6,23.299999,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.717949,22.299999,20.63492,57.234432,22.924297,49.93895,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.495,20.5142,0.019722222,0.011111111,19.509466,18.620268,0.56288155,18.713369,0.51800976,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3334,19.4307,0,0,20.6,19.505495,0.56868134,21.24542,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5979,19.0698,0,0,20.4,22.649572,0.53205128,22.680098,0.48534798,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3771,21.3472,0.031388889,0.02
1241,2024-10-29 20:41:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.717949,22.6,20.665445,57.203907,22.954823,49.908424,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4936,20.5142,0.020833333,0.0125,19.509466,18.620268,0.5637973,18.682844,0.51831501,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3202,19.3892,0,0,20.6,19.505495,0.56868134,21.24542,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5836,19.0557,0,0,20.5,22.649572,0.53327229,22.680098,0.48534798,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.4895,21.1807,0.032222222,0.02
1242,2024-10-29 20:42:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.687424,22.200001,20.63492,57.295483,22.954823,49.908424,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.38,20.7363,0.020277778,0.0125,19.315905,18.559219,0.56288155,18.682844,0.51800976,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3288,19.4863,0,0,20.6,19.505495,0.56868134,21.306471,0.50396824,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5967,19.0142,0,0,20.299999,22.649572,0.53357754,22.680098,0.48595848,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4948,21.1948,0.0325,0.02
1243,2024-10-29 20:43:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.687424,22.1,20.63492,57.356533,22.924297,49.908424,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3653,20.5142,0.019722222,0.013611111,19.267515,18.559219,0.56288155,18.682844,0.51770451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3094,19.4307,0,0,20.6,19.53602,0.56868134,21.275946,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5858,19.0557,0,0,20.299999,22.649572,0.53357754,22.680098,0.48595848,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.4836,21.125,0.030555556,0.02
1244,2024-10-29 20:44:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.595848,22.5,20.63492,57.356533,22.924297,49.908424,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3775,20.6948,0.020555556,0.012777778,19.412683,18.528694,0.5631868,18.682844,0.51892551,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4292,19.4028,0,0,20.6,19.505495,0.57020756,21.275946,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5704,19.0698,0,0,20.299999,22.619047,0.53357754,22.649572,0.48534798,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3612,21.2085,0.031388889,0.019722222
1245,2024-10-29 20:45:00+09:00,25.200001,25.6,23.299999,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.595848,22.299999,20.604395,57.417583,22.954823,50.06105,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.3919,20.7085,0.021388889,0.012777778,19.364294,18.620268,0.56288155,18.682844,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.311,19.4028,0,0,20.6,19.505495,0.57051281,21.275946,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5626,19.0557,0,0,20.1,22.649572,0.53388279,22.680098,0.48565323,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4782,21.1392,0.031388889,0.019722222
1246,2024-10-29 20:46:00+09:00,25.200001,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.565323,22.299999,20.665445,57.417583,22.985348,50.06105,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.38,20.6392,0.020555556,0.0125,19.509466,18.620268,0.56288155,18.682844,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2975,19.4585,0,0,20.5,19.505495,0.57020756,21.24542,0.5054945,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5808,19,0,0,20.4,22.649572,0.53449329,22.710623,0.48565323,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4962,21.3613,0.032222222,0.019722222
1247,2024-10-29 20:47:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.565323,22.200001,20.63492,57.600731,22.924297,50,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3861,20.7222,0.020277778,0.012222222,19.364294,18.559219,0.56440781,18.652319,0.51953602,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2959,19.375,0,0,20.5,19.505495,0.56990231,21.275946,0.50671551,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5838,19.1113,0,0,20.4,22.619047,0.53601955,22.649572,0.48687424,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4769,21.1948,0.0325,0.020277778
1248,2024-10-29 20:48:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.565323,22.299999,20.63492,57.692307,22.924297,50.06105,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.2662,20.6528,0.020833333,0.013055556,19.509466,18.528694,0.56410255,18.682844,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3094,19.4448,0,0,20.6,19.47497,0.57112331,21.275946,0.50702076,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5864,19,0,0,20.4,22.619047,0.53479855,22.710623,0.48687424,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.4789,21.1392,0.030833333,0.020277778
1249,2024-10-29 20:49:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.595848,22.1,20.63492,57.692307,22.954823,50.06105,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3807,20.6392,0.021111111,0.011666667,19.267515,18.620268,0.56440781,18.652319,0.51770451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3058,19.3892,0,0,20.5,19.505495,0.57112331,21.275946,0.50702076,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5842,19.0698,0,0,20.5,22.619047,0.53479855,22.680098,0.48717949,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4816,21.2363,0.031666667,0.02
1250,2024-10-29 20:50:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.595848,22.700001,20.63492,57.692307,22.893772,50.06105,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.3918,20.6528,0.021111111,0.011111111,19.412683,18.559219,0.56440781,18.713369,0.52045177,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4566,19.4585,0,0,20.5,19.505495,0.57112331,21.275946,0.50702076,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5824,19.1113,0,0,20.5,22.649572,0.5351038,22.680098,0.4884005,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.3791,21.3472,0.0325,0.02
1251,2024-10-29 20:51:00+09:00,25.200001,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.717949,22.200001,20.63492,57.814407,22.985348,50.183151,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.4026,20.667,0.02,0.012222222,19.412683,18.528694,0.56257629,18.713369,0.52045177,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3242,19.4307,0,0,20.5,19.53602,0.57112331,21.275946,0.50671551,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5758,19.1113,0,0,20.4,22.649572,0.5351038,22.680098,0.4884005,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4981,21.2085,0.031388889,0.02
1252,2024-10-29 20:52:00+09:00,25.1,25.6,23.299999,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.748474,22.200001,20.63492,57.814407,22.985348,50.183151,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4026,20.7085,0.020555556,0.011944444,19.461075,18.559219,0.56410255,18.682844,0.51984127,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3174,19.4165,0,0,20.5,19.597069,0.57081806,21.275946,0.50671551,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5842,19,0,0,20.4,22.649572,0.53632477,22.710623,0.48778999,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.3837,21.25,0.031666667,0.02
1253,2024-10-29 20:53:00+09:00,25.1,25.6,23.299999,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.748474,22.5,20.665445,57.814407,22.924297,50.152626,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4118,20.6392,0.02,0.014166667,19.509466,18.589743,0.56410255,18.713369,0.52045177,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3146,19.3892,0,0,20.5,19.505495,0.57112331,21.275946,0.50671551,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5934,19.0278,0,0,20.4,22.619047,0.53357754,22.680098,0.4884005,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4948,21.125,0.032222222,0.019722222
1254,2024-10-29 20:54:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.717949,22.1,20.665445,57.814407,22.893772,50.183151,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3813,20.6255,0.02,0.011666667,19.557859,18.528694,0.56440781,18.682844,0.51984127,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3454,19.4863,0,0,20.6,19.505495,0.57112331,21.275946,0.50671551,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5798,19.0142,0,0,20.4,22.649572,0.53327229,22.680098,0.48962151,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.4902,21.1528,0.032777778,0.02
1255,2024-10-29 20:55:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.687424,23,20.63492,57.692307,22.924297,50.183151,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3985,20.6807,0.020277778,0.011944444,19.509466,18.589743,0.56410255,18.682844,0.52075703,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3116,19.375,0,0,20.6,19.53602,0.57142857,21.275946,0.50702076,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5796,19.0835,0,0,20.1,22.619047,0.53357754,22.680098,0.48931625,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4769,21.1807,0.031388889,0.019444444
1256,2024-10-29 20:56:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.717949,22.1,20.665445,57.417583,22.954823,50.152626,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3845,20.6807,0.021111111,0.010833333,19.267515,18.620268,0.5637973,18.713369,0.52045177,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4532,19.4863,0,0,20.5,19.53602,0.57112331,21.275946,0.50671551,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5995,19.0977,0,0,20.4,22.619047,0.53357754,22.680098,0.48931625,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4962,21.1392,0.031944444,0.02
1257,2024-10-29 20:57:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.717949,22.1,20.63492,57.417583,22.924297,50.305252,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.3972,20.6528,0.021666667,0.011666667,19.412683,18.589743,0.56410255,18.682844,0.52075703,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3134,19.4722,0,0,20.5,19.505495,0.57142857,21.24542,0.50671551,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5906,19.1113,0,0,20.4,22.649572,0.53388279,22.710623,0.4884005,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4836,21.2363,0.031944444,0.020277778
1258,2024-10-29 20:58:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.717949,22.5,20.63492,57.417583,22.924297,50.305252,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.388,20.6392,0.021388889,0.0125,19.557859,18.528694,0.56562881,18.652319,0.52075703,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4396,19.3892,0,0,20.5,19.53602,0.57142857,21.275946,0.50824177,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5738,19.0835,0,0,20.5,22.619047,0.53601955,22.710623,0.4884005,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4915,21.1948,0.030833333,0.019722222
1259,2024-10-29 20:59:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.626373,22.200001,20.665445,57.722832,22.924297,50.305252,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.3992,20.6948,0.02,0.011666667,19.364294,18.589743,0.56562881,18.682844,0.52197803,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3202,19.375,0,0,20.5,19.47497,0.57142857,21.123322,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5921,19.0977,0,0,20.299999,22.619047,0.53632477,22.710623,0.48931625,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.4882,21.1807,0.03,0.019722222
1260,2024-10-29 21:00:00+09:00,25.1,25.6,23.299999,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.626373,22.5,20.665445,57.692307,22.924297,50.274727,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4124,20.6665,0.021111111,0.011944444,19.219128,18.528694,0.56562881,18.682844,0.52167278,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3356,19.375,0,0,20.5,19.505495,0.57234432,21.123322,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5746,19.0142,0,0,20.5,22.619047,0.53601955,22.680098,0.48962151,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4882,21.2085,0.031111111,0.02
1261,2024-10-29 21:01:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.717949,22.200001,20.63492,57.692307,22.954823,50.274727,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4005,20.6392,0.020833333,0.0125,19.509466,18.528694,0.56562881,18.652319,0.52197803,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3292,19.375,0,0,20.5,19.505495,0.57264957,21.275946,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5906,19.0698,0,0,20.5,22.496948,0.53785103,22.680098,0.48931625,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.4942,21.2085,0.031944444,0.019444444
1262,2024-10-29 21:02:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.748474,22.6,20.665445,57.570206,22.954823,50.183151,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4072,20.7363,0.021388889,0.012222222,19.557859,18.528694,0.56684982,18.682844,0.52167278,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3104,19.4585,0,0,20.5,19.505495,0.57234432,21.184372,0.50824177,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5762,19.0557,0,0,20.299999,22.496948,0.53907204,22.680098,0.48931625,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4888,21.2222,0.031666667,0.02
1263,2024-10-29 21:03:00+09:00,25.200001,25.6,23.200001,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.626373,22,20.63492,57.478634,22.924297,50.183151,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.3978,20.6948,0.019722222,0.012222222,19.461075,18.528694,0.56684982,18.682844,0.52258854,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3143,19.4863,0,0,20.5,19.505495,0.57234432,21.184372,0.50824177,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5812,19.0977,0,0,20.5,22.374847,0.54029305,22.771673,0.48931625,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.3758,21.3198,0.032222222,0.019722222
1264,2024-10-29 21:04:00+09:00,25.200001,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.595848,22.700001,20.665445,57.570206,22.924297,50.152626,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4224,20.6392,0.020555556,0.012777778,19.461075,18.559219,0.56715508,18.682844,0.52167278,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3294,19.4028,0,0,20.5,19.53602,0.57234432,21.184372,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5784,19.0142,0,0,20.5,22.374847,0.54029305,22.771673,0.48931625,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4849,21.1807,0.031666667,0.019722222
1265,2024-10-29 21:05:00+09:00,25.1,25.6,23.299999,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.717949,22.1,20.63492,57.692307,22.924297,50.213676,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4151,20.7085,0.020277778,0.011666667,19.557859,18.589743,0.56654457,18.713369,0.52197803,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3242,19.3892,0,0,20.5,19.53602,0.57234432,21.123322,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6036,19.0698,0,0,20.5,22.374847,0.53724052,22.649572,0.48931625,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.4849,21.1948,0.030277778,0.02
1266,2024-10-29 21:06:00+09:00,25.1,25.6,23.299999,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.595848,22.1,20.63492,57.692307,22.924297,50.213676,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4124,20.6528,0.020833333,0.012222222,19.412683,18.589743,0.56684982,18.682844,0.52197803,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3131,19.4722,0,0,20.5,19.47497,0.57234432,21.123322,0.50824177,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5944,19.1113,0,0,20.299999,22.496948,0.53754578,22.680098,0.48931625,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.473,21.167,0.029722222,0.019722222
1267,2024-10-29 21:07:00+09:00,25.200001,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.504274,22.700001,20.665445,57.631256,22.924297,50.122101,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4224,20.6392,0.020833333,0.011944444,19.412683,18.559219,0.56715508,18.682844,0.52167278,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3144,19.4722,0,0,20.5,19.505495,0.57264957,21.123322,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5906,19.1113,0,0,20.4,22.619047,0.53785103,22.680098,0.48931625,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.469,21.2222,0.033055556,0.02
