,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
1268,2024-10-29 21:08:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.504274,22.700001,20.63492,57.814407,22.893772,50.183151,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.411,20.6392,0.020833333,0.0125,19.509466,18.589743,0.56654457,18.682844,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3051,19.4307,0,0,20.5,19.505495,0.57264957,21.123322,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5632,19.0557,0,0,20.1,22.374847,0.53968254,22.710623,0.48931625,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.385,21.3198,0.031666667,0.02
1269,2024-10-29 21:09:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.504274,22.5,20.63492,57.814407,22.924297,50.183151,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4039,20.6807,0.020277778,0.012222222,19.509466,18.528694,0.56715508,18.682844,0.52167278,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.338,19.4028,0,0,20.5,19.505495,0.57295483,21.123322,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6019,19.0278,0,0,20.1,22.374847,0.53968254,22.710623,0.48931625,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4836,21.2363,0.031388889,0.02
1270,2024-10-29 21:10:00+09:00,25.200001,25.6,23.299999,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.412699,22.5,20.482296,57.967033,22.954823,50.183151,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.4118,20.6255,0.020833333,0.013055556,19.557859,18.528694,0.56684982,18.713369,0.52197803,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3218,19.4722,0,0,20.5,19.505495,0.57264957,21.123322,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5808,19.0835,0,0,20.1,22.344322,0.53998779,22.680098,0.49053722,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.4836,21.1948,0.030277778,0.02
1271,2024-10-29 21:11:00+09:00,25.1,25.6,23.299999,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.412699,22.5,20.482296,57.967033,22.954823,50.183151,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4039,20.7222,0.020277778,0.011944444,19.219128,18.528694,0.56715508,18.682844,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.314,19.4448,0,0,20.5,19.53602,0.57234432,21.123322,0.50854702,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5706,19.0278,0,0,20.299999,22.344322,0.54151405,22.680098,0.49053722,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4908,21.2085,0.03,0.02
1272,2024-10-29 21:12:00+09:00,25.1,25.6,23.5,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.199022,22.700001,20.482296,57.936508,22.893772,50.183151,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4216,20.7085,0.020277778,0.012222222,19.364294,18.559219,0.56746033,18.682844,0.52289379,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3266,19.4028,0,0,20.5,19.505495,0.57387058,21.184372,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6093,19.0835,0,0,20.4,22.496948,0.53998779,22.680098,0.49084248,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.4882,21.1807,0.031944444,0.02
1273,2024-10-29 21:13:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.107449,22.700001,20.482296,58.089134,22.924297,50.183151,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4058,20.6948,0.020277778,0.012777778,19.461075,18.559219,0.56807083,18.682844,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3158,19.4722,0,0,20.5,19.505495,0.57387058,21.184372,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5956,19.0142,0,0,20.1,22.496948,0.54151405,22.680098,0.49206348,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4869,21.1392,0.031666667,0.02
1274,2024-10-29 21:14:00+09:00,25.1,25.6,23.5,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.107449,22.6,20.482296,58.089134,22.924297,50.274727,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4044,20.7085,0.020833333,0.011944444,19.267515,18.559219,0.56837608,18.713369,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2959,19.4722,0,0,20.5,19.597069,0.57387058,21.275946,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5812,19.1113,0,0,20.4,22.405373,0.54181931,22.680098,0.49236874,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.4842,21.2363,0.031944444,0.019722222
1275,2024-10-29 21:15:00+09:00,25.200001,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.046398,22.200001,20.543346,58.058609,22.954823,50.274727,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4058,20.625,0.021388889,0.012222222,19.509466,18.559219,0.56959705,18.682844,0.52289379,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3186,19.3892,0,0,20.5,19.505495,0.57387058,21.184372,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5808,19.0278,0,0,20.1,22.374847,0.54273502,22.680098,0.49206348,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4902,21.1948,0.031388889,0.019722222
1276,2024-10-29 21:16:00+09:00,25.200001,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.015873,22.200001,20.482296,58.058609,22.893772,50.305252,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.4269,20.667,0.020277778,0.012777778,19.412683,18.620268,0.57203907,18.713369,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3244,19.375,0,0,20.5,19.505495,0.57387058,21.184372,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5728,19.0698,0,0,20.299999,22.344322,0.5412088,22.710623,0.49206348,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.4902,21.1255,0.033055556,0.02
1277,2024-10-29 21:17:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.137974,22.700001,20.543346,58.058609,22.985348,50.427349,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4263,20.6807,0.021111111,0.011944444,19.509466,18.528694,0.57234432,18.652319,0.52472527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3134,19.4165,0,0,20.5,19.53602,0.57387058,21.123322,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.607,19.0557,0,0,20.299999,22.344322,0.5412088,22.710623,0.49206348,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4921,21.167,0.030555556,0.02
1278,2024-10-29 21:18:00+09:00,25.200001,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.260073,22.5,20.482296,58.058609,22.924297,50.457874,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4256,20.7222,0.020277778,0.012222222,19.509466,18.620268,0.57387058,18.682844,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3451,19.4585,0,0,20.5,19.53602,0.57387058,21.275946,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5847,19.0698,0,0,20.299999,22.344322,0.54242981,22.680098,0.49145298,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4789,21.2085,0.033611111,0.019722222
1279,2024-10-29 21:19:00+09:00,25.1,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.260073,22.5,20.482296,58.058609,22.924297,50.457874,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4216,20.6255,0.019444444,0.0125,19.412683,18.559219,0.57478634,18.682844,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3082,19.4722,0,0,20.5,19.505495,0.57356533,21.214895,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5768,19.1113,0,0,20.1,22.496948,0.54212456,22.680098,0.49328449,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.4882,21.1528,0.031388889,0.02
1280,2024-10-29 21:20:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.443224,22.200001,20.482296,58.089134,22.924297,50.366299,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4104,20.7085,0.020277778,0.011666667,19.315905,18.528694,0.57600731,18.713369,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3174,19.4165,0,0,20.5,19.53602,0.57417583,21.123322,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5762,19.0977,0,0,20.1,22.466423,0.5412088,22.680098,0.49420025,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4882,21.167,0.030833333,0.019722222
1281,2024-10-29 21:21:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.443224,22.299999,20.482296,58.089134,22.954823,50.366299,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4018,20.7085,0.021111111,0.012222222,19.412683,18.528694,0.57722832,18.682844,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3212,19.4863,0,0,20.5,19.505495,0.57417583,21.092796,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5836,19.0698,0,0,20.4,22.496948,0.54151405,22.680098,0.4945055,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.4902,21.1528,0.029722222,0.02
1282,2024-10-29 21:22:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.443224,22.299999,20.482296,57.967033,22.924297,50.4884,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.419,20.7222,0.021111111,0.013888889,19.315905,18.711843,0.57722832,18.682844,0.52625153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.315,19.3892,0,0,20.5,19.47497,0.57478634,21.123322,0.50854702,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5749,19.0278,0,0,20.4,22.496948,0.54151405,22.680098,0.4945055,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4782,21.1255,0.031111111,0.019444444
1283,2024-10-29 21:23:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.443224,22.6,20.482296,57.967033,22.954823,50.4884,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4029,20.7222,0.020555556,0.0125,19.364294,18.498169,0.57692307,18.682844,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3236,19.4585,0,0,20.5,19.47497,0.57478634,21.123322,0.50854702,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5734,19.0415,0,0,20.4,22.466423,0.53968254,22.710623,0.4945055,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.389,21.3198,0.030277778,0.019722222
1284,2024-10-29 21:24:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.443224,22.200001,20.482296,57.967033,22.954823,50.4884,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4223,20.6528,0.019722222,0.011944444,19.461075,18.681318,0.57844933,18.713369,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4468,19.4722,0,0,20.5,19.505495,0.57509159,21.123322,0.50915752,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.581,19.0278,0,0,20.299999,22.496948,0.53968254,22.680098,0.49481075,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4928,21.1528,0.031666667,0.020277778
1285,2024-10-29 21:25:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.443224,22.700001,20.360195,58.089134,22.924297,50.54945,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4429,20.7222,0.020277778,0.011944444,19.557859,18.620268,0.57875458,18.652319,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3021,19.4448,0,0,20.5,19.505495,0.57448109,21.123322,0.50946278,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5762,19.0698,0,0,20.4,22.619047,0.53846153,22.680098,0.49328449,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.4816,21.2222,0.032222222,0.019722222
1286,2024-10-29 21:26:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.443224,22.200001,20.360195,58.119659,22.924297,50.427349,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4237,20.6255,0.019444444,0.011666667,19.364294,18.650793,0.57692307,18.621796,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3272,19.4585,0,0,20.5,19.505495,0.57539684,21.184372,0.50915752,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5556,19,0,0,20.299999,22.496948,0.53876678,22.710623,0.49297924,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4776,21.1528,0.030555556,0.019444444
1287,2024-10-29 21:27:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.443224,22.200001,20.360195,58.089134,22.924297,50.427349,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4391,20.7222,0.020555556,0.011388889,19.509466,18.559219,0.57875458,18.682844,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.322,19.4722,0,0,20.5,19.505495,0.57509159,21.123322,0.50915752,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5796,19.0972,0,0,20.299999,22.496948,0.53907204,22.680098,0.49358974,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.4869,21.1807,0.031944444,0.02
1288,2024-10-29 21:28:00+09:00,25.200001,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.504274,22.700001,20.360195,58.119659,22.924297,50.457874,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.429,20.6392,0.020555556,0.011388889,19.509466,18.742369,0.57875458,18.713369,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3085,19.4028,0,0,20.5,19.53602,0.57509159,21.306471,0.50946278,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5852,19.0278,0,0,20.299999,22.496948,0.53968254,22.680098,0.49328449,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4763,21.2085,0.032777778,0.019722222
1289,2024-10-29 21:29:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.443224,22.200001,20.482296,58.058609,22.924297,50.457874,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4428,20.6807,0.02,0.0125,19.606253,18.528694,0.57875458,18.713369,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3067,19.4165,0,0,20.5,19.53602,0.57509159,21.306471,0.50946278,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5836,19,0,0,20.299999,22.466423,0.53968254,22.680098,0.49297924,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4703,21.2363,0.031944444,0.019722222
1290,2024-10-29 21:30:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.321123,22.5,20.482296,58.119659,22.893772,50.305252,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4184,20.7363,0.020833333,0.012222222,19.461075,18.711843,0.57875458,18.682844,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3079,19.4863,0,0,20.5,19.53602,0.57509159,21.123322,0.50915752,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5584,19.0698,0,0,20.4,22.619047,0.53968254,22.710623,0.49328449,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.4842,21.1255,0.031666667,0.02
1291,2024-10-29 21:31:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.443224,22.200001,20.482296,58.089134,22.924297,50.305252,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4396,20.6807,0.02,0.011944444,19.557859,18.559219,0.57875458,18.682844,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4593,19.4028,0,0,20.5,19.53602,0.57509159,21.184372,0.50915752,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5734,19.1113,0,0,20.4,22.619047,0.53968254,22.710623,0.49328449,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4855,21.2085,0.030833333,0.019722222
1292,2024-10-29 21:32:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.321123,22.200001,20.482296,58.089134,22.954823,50.366299,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4329,20.6528,0.02,0.013888889,19.315905,18.742369,0.57967033,18.682844,0.52533577,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3196,19.4165,0,0,20.5,19.53602,0.57509159,21.123322,0.50915752,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.575,19,0,0,20.4,22.649572,0.53968254,22.710623,0.49420025,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.4743,21.2085,0.030833333,0.019722222
1293,2024-10-29 21:33:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.321123,22.200001,20.482296,58.089134,22.954823,50.366299,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4216,20.6255,0.020833333,0.011944444,19.509466,18.528694,0.57997559,18.652319,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3238,19.3892,0,0,20.5,19.505495,0.57509159,21.123322,0.50946278,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.57,19.0972,0,0,20.4,22.496948,0.5412088,22.710623,0.4945055,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4935,21.167,0.031666667,0.019722222
1294,2024-10-29 21:34:00+09:00,25.200001,25.6,23.299999,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.199022,22.5,20.451771,58.363857,22.924297,50.427349,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.4336,20.7085,0.019722222,0.012777778,19.364294,18.711843,0.58028084,18.713369,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.459,19.4028,0,0,20.5,19.53602,0.57631256,21.123322,0.50976799,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5826,19.0972,0,0,20,22.344322,0.54242981,22.710623,0.49420025,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.4849,21.1948,0.031944444,0.02
1295,2024-10-29 21:35:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.199022,22.299999,20.360195,58.394382,22.924297,50.54945,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4302,20.6528,0.020277778,0.012222222,19.364294,18.650793,0.57997559,18.682844,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3362,19.4863,0,0,20.5,19.505495,0.57631256,21.184372,0.510989,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.586,19.0142,0,0,20.1,22.344322,0.54395603,22.680098,0.49420025,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4869,21.1528,0.031666667,0.02
1296,2024-10-29 21:36:00+09:00,25.1,25.700001,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.229548,22.5,20.39072,58.333332,22.924297,50.54945,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4216,20.6948,0.019444444,0.0125,19.219128,18.711843,0.57936508,18.682844,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3276,19.4863,0,0,20.5,19.505495,0.57631256,21.123322,0.50976799,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5956,19.0415,0,0,20,22.344322,0.54548229,22.710623,0.4945055,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.4743,21.167,0.032777778,0.020277778
1297,2024-10-29 21:37:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.321123,22.6,20.39072,58.333332,22.954823,50.54945,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4316,20.6528,0.021111111,0.011944444,19.557859,18.620268,0.57722832,18.652319,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2987,19.4448,0,0,20.5,19.53602,0.57631256,21.092796,0.51007324,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5858,19.0703,0,0,20.299999,22.374847,0.54517704,22.680098,0.49481075,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4836,21.1528,0.031111111,0.019722222
1298,2024-10-29 21:38:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.168499,22.700001,20.360195,58.455433,22.924297,50.457874,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4216,20.6948,0.020277778,0.012222222,19.461075,18.498169,0.57844933,18.713369,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3158,19.375,0,0,20.5,19.53602,0.57631256,21.092796,0.51007324,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5724,19.0703,0,0,20.299999,22.374847,0.54517704,22.680098,0.49481075,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4796,21.1528,0.031388889,0.020277778
1299,2024-10-29 21:39:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.015873,22.200001,20.360195,58.455433,22.924297,50.457874,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4243,20.7222,0.021666667,0.011388889,19.461075,18.681318,0.57844933,18.713369,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3158,19.3892,0,0,20.5,19.53602,0.57600731,21.123322,0.51007324,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5652,19,0,0,20.299999,22.344322,0.54517704,22.649572,0.4945055,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4809,21.1948,0.031944444,0.02
1300,2024-10-29 21:40:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.015873,22.1,20.39072,58.333332,22.924297,50.427349,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4129,20.7085,0.020277778,0.011388889,19.364294,18.681318,0.57661781,18.682844,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3338,19.4722,0,0,20.5,19.505495,0.57631256,21.123322,0.51068375,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5852,19.0415,0,0,20.1,22.374847,0.54517704,22.649572,0.4945055,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4716,21.2085,0.031388889,0.02
1301,2024-10-29 21:41:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.229548,22.299999,20.360195,58.577534,22.924297,50.54945,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4275,20.7363,0.019722222,0.012222222,19.412683,18.528694,0.57844933,18.652319,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2981,19.375,0,0,20.5,19.505495,0.57661781,21.123322,0.5115995,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5706,19.0557,0,0,20.299999,22.374847,0.54456654,22.710623,0.493895,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.4809,21.1807,0.031111111,0.019444444
1302,2024-10-29 21:42:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.137974,22.200001,20.39072,58.638584,22.924297,50.579975,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4402,20.625,0.020277778,0.012222222,19.412683,18.620268,0.57875458,18.652319,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4612,19.4028,0,0,20.5,19.505495,0.57631256,21.123322,0.51190475,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5903,19.084,0,0,20,22.374847,0.54517704,22.680098,0.49633701,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4942,21.2222,0.031388889,0.02
1303,2024-10-29 21:43:00+09:00,25.200001,25.6,23.299999,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.046398,22.6,20.32967,58.577534,22.924297,50.54945,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4409,20.667,0.020555556,0.011388889,19.461075,18.681318,0.57814407,18.621796,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3389,19.4722,0,0,20.5,19.505495,0.57631256,21.123322,0.51190475,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.558,19.1113,0,0,20.1,22.374847,0.5467033,22.680098,0.49603176,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.4948,21.1665,0.031944444,0.019722222
1304,2024-10-29 21:44:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.137974,22.1,20.39072,58.638584,22.924297,50.54945,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.425,20.667,0.02,0.011111111,19.364294,18.528694,0.57722832,18.713369,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3039,19.3892,0,0,20.5,19.505495,0.57631256,21.184372,0.51190475,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5958,19.1113,0,0,20.1,22.374847,0.5467033,22.680098,0.49603176,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4836,21.2085,0.032777778,0.019722222
1305,2024-10-29 21:45:00+09:00,25.200001,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.229548,22.200001,20.360195,58.577534,22.924297,50.54945,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4541,20.7222,0.020555556,0.013055556,19.509466,18.681318,0.57875458,18.682844,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.318,19.4863,0,0,20.5,19.53602,0.57661781,21.123322,0.51221001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5722,19,0,0,20.1,22.374847,0.54639805,22.710623,0.49694748,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.4895,21.2085,0.031388889,0.019444444
1306,2024-10-29 21:46:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.199022,22.200001,20.360195,58.577534,22.924297,50.54945,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.429,20.7085,0.020833333,0.011944444,19.412683,18.528694,0.57753357,18.682844,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4554,19.4165,0,0,20.5,19.53602,0.57600731,21.123322,0.51221001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5888,19.0977,0,0,20,22.252747,0.5473138,22.680098,0.49725273,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4809,21.2363,0.032222222,0.019722222
1307,2024-10-29 21:47:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.199022,22.5,20.360195,58.73016,22.985348,50.579975,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4502,20.6528,0.020833333,0.011944444,19.315905,18.498169,0.57753357,18.682844,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3206,19.4585,0,0,20.5,19.505495,0.57631256,21.123322,0.51190475,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5848,19.0972,0,0,20.1,22.313797,0.54914532,22.680098,0.49694748,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.4882,21.1392,0.031944444,0.019722222
1308,2024-10-29 21:48:00+09:00,25.200001,25.6,23.299999,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.199022,22.200001,20.360195,58.79121,22.924297,50.702076,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4356,20.6255,0.02,0.012222222,19.364294,18.498169,0.57722832,18.713369,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3156,19.4307,0,0,20.5,19.505495,0.57661781,21.123322,0.51190475,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5904,19.1113,0,0,20.1,22.374847,0.54761906,22.710623,0.49786324,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4769,21.2222,0.032777778,0.019722222
1309,2024-10-29 21:49:00+09:00,25.200001,25.6,23.299999,21.200001,22.299999,18.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.199022,22,20.39072,58.699635,22.924297,50.671551,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4529,20.6948,0.020555556,0.013055556,19.557859,18.589743,0.57631256,18.652319,0.52655678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3082,19.4307,0,0,20.5,19.53602,0.57661781,21.123322,0.5115995,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5728,19.0977,0,0,20.299999,22.344322,0.54517704,22.680098,0.49694748,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4895,21.1528,0.029722222,0.019722222
1310,2024-10-29 21:50:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.260073,22.200001,20.39072,58.760685,22.954823,50.671551,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4282,20.6392,0.020555556,0.013611111,19.509466,18.650793,0.57722832,18.652319,0.52930405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3276,19.4585,0,0,20.5,19.53602,0.57631256,21.123322,0.51190475,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5654,19.1113,0,0,20,22.374847,0.54548229,22.680098,0.49694748,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.4822,21.125,0.031666667,0.02
1311,2024-10-29 21:51:00+09:00,25.1,25.700001,23.5,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.199022,22.200001,20.238094,58.760685,22.832724,50.793652,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4348,20.7363,0.020833333,0.011111111,19.461075,18.620268,0.57783882,18.652319,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3236,19.3892,0,0,20.5,19.53602,0.57631256,21.123322,0.51190475,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5768,19.0972,0,0,20.1,22.252747,0.5460928,22.710623,0.49694748,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4809,21.167,0.032777778,0.019722222
1312,2024-10-29 21:52:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.351648,21.700001,20.26862,59.004883,22.832724,50.915752,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4521,20.6255,0.02,0.0125,19.412683,18.620268,0.57722832,18.682844,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3186,19.3892,0,0,20.5,19.53602,0.57631256,21.123322,0.51221001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5882,19,0,0,20.1,22.252747,0.5460928,22.710623,0.49694748,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.4756,21.2085,0.030833333,0.019722222
1313,2024-10-29 21:53:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.199022,22.200001,20.26862,58.760685,22.802198,50.854702,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.446,20.6255,0.020555556,0.012222222,19.267515,18.742369,0.57692307,18.682844,0.52747253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3174,19.4028,0,0,20.5,19.505495,0.57570206,21.184372,0.51190475,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5774,19,0,0,20.1,22.252747,0.54639805,22.710623,0.49694748,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4716,21.2085,0.031111111,0.019444444
1314,2024-10-29 21:54:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.382174,22.200001,20.26862,58.760685,22.802198,50.854702,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4528,20.6528,0.020555556,0.011666667,19.267515,18.528694,0.57722832,18.682844,0.52747253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3079,19.3892,0,0,20.5,19.505495,0.57661781,21.123322,0.51190475,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5636,19.0698,0,0,20.299999,22.191698,0.54548229,22.710623,0.49786324,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.4928,21.1528,0.031388889,0.02
1315,2024-10-29 21:55:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.382174,22.700001,20.26862,58.760685,22.832724,50.671551,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4382,20.6948,0.021111111,0.011944444,19.315905,18.498169,0.57753357,18.682844,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3119,19.4727,0,0,20.5,19.53602,0.57631256,21.184372,0.5115995,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5802,19.0835,0,0,20,22.252747,0.54639805,22.710623,0.49816849,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4796,21.167,0.030833333,0.02
1316,2024-10-29 21:56:00+09:00,25.200001,25.6,23.299999,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.504274,22.6,20.26862,58.638584,22.802198,50.671551,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4488,20.667,0.021388889,0.013333333,19.364294,18.498169,0.57722832,18.713369,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3128,19.4448,0,0,20.5,19.53602,0.57631256,21.184372,0.5115995,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5693,19.0415,0,0,20.1,22.252747,0.54517704,22.680098,0.49847374,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.4657,21.1948,0.030833333,0.020277778
1317,2024-10-29 21:57:00+09:00,25.200001,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.443224,22,20.26862,58.638584,22.802198,50.702076,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4436,20.6392,0.021111111,0.010833333,19.412683,18.742369,0.57753357,18.682844,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3119,19.4165,0,0,20.5,19.505495,0.57753357,21.123322,0.51190475,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5802,19.084,0,0,20,22.252747,0.54517704,22.680098,0.49847374,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4842,21.2085,0.031111111,0.02
1318,2024-10-29 21:58:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.443224,22.299999,20.26862,58.577534,22.832724,50.702076,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4561,20.6528,0.02,0.011944444,19.219128,18.498169,0.57722832,18.682844,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3186,19.4863,0,0,20.5,19.53602,0.57783882,21.123322,0.51221001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5698,19.0977,0,0,20,22.252747,0.54548229,22.680098,0.49847374,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.4862,21.167,0.031944444,0.02
1319,2024-10-29 21:59:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.290598,22.299999,20.26862,58.577534,22.832724,50.702076,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.4269,20.6948,0.020555556,0.012777778,19.412683,18.559219,0.57631256,18.682844,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3106,19.3892,0,0,20.5,19.505495,0.57783882,21.184372,0.51190475,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7064,19.0415,0,0,20.1,22.252747,0.5467033,22.680098,0.49816849,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4822,21.1948,0.03,0.019722222
1320,2024-10-29 22:00:00+09:00,25.1,25.6,23.200001,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.321123,22.200001,20.238094,58.669109,22.893772,50.671551,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4719,20.7222,0.020555556,0.0125,19.267515,18.528694,0.57722832,18.682844,0.52930405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3208,19.4028,0,0,20.5,19.53602,0.57783882,21.123322,0.5115995,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.595,19.1113,0,0,20,22.252747,0.54517704,22.680098,0.49816849,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,0,0,0,32,12,0,0,21.471,21.1807,0.031111111,0.02
1321,2024-10-29 22:01:00+09:00,25.1,25.6,23.299999,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.229548,22.200001,20.26862,58.638584,22.802198,50.671551,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4356,20.6392,0.021111111,0.011388889,19.412683,18.711843,0.57722832,18.682844,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3236,19.3892,0,0,20.5,19.505495,0.57783882,21.123322,0.51190475,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.567,19,0,0,20,22.252747,0.54517704,22.557997,0.49816849,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.4769,21.1528,0.0325,0.02
1322,2024-10-29 22:02:00+09:00,25.200001,25.6,23.299999,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.229548,22.5,20.238094,58.577534,22.802198,50.671551,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4329,20.6528,0.019722222,0.012222222,19.509466,18.528694,0.57722832,18.652319,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3409,19.375,0,0,20.5,19.505495,0.57753357,21.123322,0.51190475,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.578,19.0557,0,0,20.1,22.252747,0.54548229,22.588522,0.49725273,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4716,21.167,0.032222222,0.019722222
1323,2024-10-29 22:03:00+09:00,25.200001,25.6,23.299999,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,22.299999,20.26862,58.760685,22.832724,50.54945,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4607,20.667,0.021111111,0.0125,19.461075,18.528694,0.57570206,18.804945,0.52747253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4332,19.4448,0,0,20.5,19.505495,0.57753357,21.123322,0.5115995,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5979,19.0698,0,0,20.1,22.374847,0.54548229,22.588522,0.49694748,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.4664,21.1392,0.031666667,0.02
1324,2024-10-29 22:04:00+09:00,25.1,25.6,23.5,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.015873,21.799999,20.146521,58.73016,22.802198,50.54945,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5832,20.7363,0.020555556,0.013611111,19.412683,18.528694,0.57722832,18.804945,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3226,19.375,0,0,20.299999,19.505495,0.57753357,21.123322,0.5115995,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5728,19.0278,0,0,20.1,22.374847,0.54365078,22.588522,0.49725273,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4816,21.167,0.031388889,0.020277778
1325,2024-10-29 22:05:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,22.200001,20.115995,58.699635,22.832724,50.641026,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.4402,20.6948,0.021666667,0.011111111,19.412683,18.620268,0.57692307,18.77442,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3101,19.4722,0,0,20.299999,19.505495,0.57783882,21.123322,0.51221001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.595,19.0557,0,0,19.9,22.191698,0.54487179,22.710623,0.49664223,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.4809,21.1948,0.032222222,0.019722222
1326,2024-10-29 22:06:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,22.5,19.993895,59.004883,22.924297,50.671551,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4634,20.667,0.021666667,0.012222222,19.509466,18.559219,0.57783882,18.77442,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3171,19.4863,0,0,20.299999,19.53602,0.57936508,21.123322,0.51221001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5938,19.0835,0,0,20.299999,22.191698,0.54487179,22.710623,0.49664223,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4915,21.1528,0.031388889,0.02
1327,2024-10-29 22:07:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.015873,21.799999,19.963369,59.004883,22.832724,50.702076,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4587,20.667,0.02,0.011944444,19.364294,18.589743,0.57722832,18.804945,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.311,19.4028,0,0,20.5,19.505495,0.57875458,21.123322,0.5115995,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5626,19.0698,0,0,20.299999,22.191698,0.54517704,22.680098,0.49572651,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.469,21.1392,0.031111111,0.02
1328,2024-10-29 22:08:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.015873,22.299999,19.963369,59.004883,22.832724,50.702076,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4674,20.6807,0.020833333,0.011944444,19.364294,18.559219,0.57722832,18.804945,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3137,19.4863,0,0,20.5,19.53602,0.57905983,21.123322,0.51190475,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7033,19.0557,0,0,20.299999,22.252747,0.54578754,22.588522,0.49603176,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4789,21.2363,0.029444444,0.02
1329,2024-10-29 22:09:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.107449,22.200001,19.993895,59.004883,22.771673,50.671551,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4461,20.6528,0.020277778,0.012222222,19.364294,18.620268,0.57692307,18.804945,0.52655678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.326,19.4585,0,0,20.5,19.53602,0.57905983,21.123322,0.51190475,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5624,19.0835,0,0,20,22.252747,0.54517704,22.557997,0.49603176,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.473,21.2363,0.0325,0.019722222
