,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
1330,2024-10-29 22:10:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.107449,22,19.963369,59.065933,22.832724,50.702076,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4747,20.6528,0.02,0.011944444,19.557859,18.620268,0.57722832,18.804945,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3082,19.4448,0,0,20.5,19.53602,0.57905983,21.184372,0.51068375,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5842,19.0977,0,0,20,22.252747,0.54487179,22.557997,0.49603176,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4809,21.1948,0.033055556,0.019722222
1331,2024-10-29 22:11:00+09:00,25.1,25.6,23.299999,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.046398,22,19.993895,59.035408,22.802198,50.702076,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.4588,20.7085,0.020555556,0.012777778,19.461075,18.589743,0.57722832,18.77442,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.318,19.375,0,0,20.5,19.505495,0.57905983,21.123322,0.51068375,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7172,19.1113,0,0,20,22.252747,0.54487179,22.680098,0.49664223,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4802,21.1948,0.032222222,0.020277778
1332,2024-10-29 22:12:00+09:00,25.1,25.6,23.299999,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,22.299999,19.993895,59.035408,22.802198,50.702076,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5751,20.6392,0.020833333,0.010833333,19.654646,18.742369,0.57722832,18.804945,0.52289379,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3402,19.4448,0,0,20.5,19.505495,0.57875458,21.123322,0.50946278,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5946,19.1113,0,0,20.4,22.374847,0.54517704,22.710623,0.49725273,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.4842,21.125,0.031666667,0.02
1333,2024-10-29 22:13:00+09:00,25.200001,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.015873,22.200001,20.08547,58.882782,22.832724,50.641026,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4528,20.667,0.02,0.011944444,19.412683,18.528694,0.57753357,18.804945,0.52350426,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4428,19.4722,0,0,20.5,19.53602,0.57844933,21.123322,0.50915752,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5842,19.0142,0,0,20,22.374847,0.54487179,22.680098,0.49725273,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4882,21.1948,0.031944444,0.02
1334,2024-10-29 22:14:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,22.200001,20.238094,58.913307,22.802198,50.671551,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6062,20.6807,0.020555556,0.012222222,19.557859,18.559219,0.57783882,18.77442,0.52289379,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3204,19.3892,0,0,20.5,19.53602,0.57875458,21.275946,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7098,19.0835,0,0,20.1,22.344322,0.54517704,22.680098,0.49725273,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.4703,21.1392,0.031111111,0.02
1335,2024-10-29 22:15:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.046398,22.200001,20.08547,58.821735,22.771673,50.702076,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5897,20.7222,0.019722222,0.011944444,19.557859,18.528694,0.57692307,18.804945,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3165,19.4722,0,0,20.5,19.505495,0.57783882,21.24542,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7138,19.0835,0,0,20.299999,22.344322,0.54487179,22.680098,0.49572651,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3778,21.292,0.0325,0.019722222
1336,2024-10-29 22:16:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.046398,21.700001,20.238094,58.760685,22.802198,50.641026,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5738,20.6807,0.020833333,0.011666667,19.557859,18.559219,0.57722832,18.804945,0.52197803,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.331,19.375,0,0,20.5,19.53602,0.57783882,21.275946,0.50824177,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5733,19,0,0,20.1,22.344322,0.54456654,22.710623,0.49572651,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.467,21.1392,0.031111111,0.02
1337,2024-10-29 22:17:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.046398,21.700001,20.115995,58.760685,22.832724,50.671551,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.5903,20.6392,0.021111111,0.012777778,19.509466,18.589743,0.57722832,18.804945,0.52167278,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3039,19.375,0,0,20.299999,19.505495,0.57783882,21.123322,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5836,19.0972,0,0,20.299999,22.283272,0.54517704,22.680098,0.49603176,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4776,21.2085,0.031666667,0.019722222
1338,2024-10-29 22:18:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,18.046398,22.6,19.993895,58.760685,22.802198,50.702076,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5971,20.7222,0.021388889,0.013611111,19.557859,18.559219,0.57753357,18.77442,0.52167278,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3208,19.4585,0,0,20.5,19.505495,0.57783882,21.123322,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5638,19.0142,0,0,20.1,22.344322,0.54517704,22.710623,0.495116,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.4782,21.1948,0.031944444,0.02
1339,2024-10-29 22:19:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.985348,22.299999,19.871796,58.882782,22.802198,50.641026,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5903,20.6528,0.021111111,0.012222222,19.654646,18.498169,0.57722832,18.865995,0.52167278,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3134,19.4863,0,0,20.5,19.505495,0.57631256,21.275946,0.50702076,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5898,19.0698,0,0,20.299999,22.344322,0.54517704,22.710623,0.495116,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.475,21.1665,0.030833333,0.02
1340,2024-10-29 22:20:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.954823,22.200001,19.993895,59.126984,22.802198,50.671551,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5923,20.6807,0.021666667,0.012222222,19.606253,18.742369,0.57722832,18.804945,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3236,19.4028,0,0,20.5,19.505495,0.57631256,21.275946,0.50671551,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.578,19.0142,0,0,20.299999,22.344322,0.54334553,22.710623,0.49603176,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4875,21.1948,0.031388889,0.02
1341,2024-10-29 22:21:00+09:00,25.200001,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.924297,22.200001,19.993895,59.126984,22.802198,50.671551,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.597,20.6255,0.020555556,0.012777778,19.557859,18.467644,0.57722832,18.804945,0.52045177,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3198,19.4585,0,0,20.5,19.53602,0.57631256,21.214895,0.506105,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5974,19.0415,0,0,20.299999,22.344322,0.54365078,22.710623,0.49603176,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4822,21.1807,0.031111111,0.02
1342,2024-10-29 22:22:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.954823,22.200001,19.993895,59.249084,22.802198,50.671551,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.601,20.7222,0.0225,0.012222222,19.557859,18.559219,0.57722832,18.804945,0.51892551,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4618,19.4028,0,0,20.5,19.53602,0.57600731,21.275946,0.50671551,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5812,19.0977,0,0,20.299999,22.374847,0.54517704,22.710623,0.49603176,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.473,21.2222,0.030833333,0.020277778
1343,2024-10-29 22:23:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.954823,22.200001,19.871796,59.249084,22.802198,50.824177,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5876,20.6807,0.02,0,19.606253,18.742369,0.57722832,18.83547,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.451,19.4028,0,0,20.5,19.505495,0.57600731,21.275946,0.50702076,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7316,19.0835,0,0,20.1,22.374847,0.54487179,22.710623,0.49694748,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.4822,21.1948,0.031666667,0.019444444
1344,2024-10-29 22:24:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.802198,21.799999,19.871796,59.401711,22.802198,50.793652,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5038,20.7642,0.021944444,0.010555556,19.654646,18.498169,0.57722832,18.83547,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3073,19.4307,0,0,20.5,19.53602,0.57661781,21.275946,0.50702076,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7206,19.0142,0,0,20.4,22.374847,0.54487179,22.710623,0.49694748,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4862,21.167,0.0325,0.02
1345,2024-10-29 22:25:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.802198,22.200001,19.84127,59.523811,22.680098,50.915752,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.587,20.6948,0.021111111,0.011944444,19.654646,18.589743,0.57783882,18.83547,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4488,19.4448,0,0,20.5,19.53602,0.57661781,21.275946,0.50702076,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7068,19.0972,0,0,20.4,22.374847,0.5467033,22.710623,0.49694748,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.4696,21.1807,0.031111111,0.019722222
1346,2024-10-29 22:26:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.802198,21.700001,19.84127,59.523811,22.680098,50.915752,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6162,20.7085,0.020555556,0.012222222,19.509466,18.681318,0.57722832,18.988094,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3076,19.3892,0,0,20.5,19.505495,0.57509159,21.275946,0.50671551,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5796,19.0278,0,0,20.299999,22.374847,0.54639805,22.680098,0.49694748,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4743,21.1948,0.030555556,0.019722222
1347,2024-10-29 22:27:00+09:00,25.200001,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.771673,22.200001,19.871796,59.645908,22.802198,50.946278,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6129,20.7222,0.020833333,0.0125,19.606253,18.559219,0.57722832,18.804945,0.51862026,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4612,19.4863,0,0,20.5,19.505495,0.57509159,21.275946,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6008,19.1113,0,0,20.299999,22.374847,0.54884007,22.680098,0.49694748,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.4869,21.1255,0.032777778,0.019722222
1348,2024-10-29 22:28:00+09:00,25.200001,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.771673,22.200001,19.871796,59.706959,22.741148,50.946278,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.601,20.7363,0.020833333,0.011388889,19.557859,18.559219,0.57722832,18.804945,0.51800976,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3138,19.4028,0,0,20.5,19.505495,0.57509159,21.275946,0.5054945,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6008,19.0835,0,0,20.1,22.344322,0.55006104,22.649572,0.49816849,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.471,21.167,0.032222222,0.019722222
1349,2024-10-29 22:29:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.710623,21.700001,19.871796,59.798534,22.710623,50.915752,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5857,20.667,0.020555556,0.0125,19.751436,18.528694,0.57722832,18.957571,0.51770451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3248,19.4585,0,0,20.5,19.53602,0.57509159,21.275946,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5836,19.0698,0,0,20.299999,22.374847,0.55128204,22.680098,0.49816849,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.473,21.1255,0.033055556,0.020277778
1350,2024-10-29 22:30:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.680098,22.200001,19.871796,59.920635,22.771673,51.037849,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.617,20.6392,0.021111111,0.011666667,19.654646,18.711843,0.57722832,18.988094,0.51770451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3204,19.4585,0,0,20.5,19.505495,0.57509159,21.275946,0.50457874,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7258,19.0142,0,0,20.299999,22.313797,0.5515873,22.680098,0.4993895,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.465,21.2085,0.031111111,0.020277778
1351,2024-10-29 22:31:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.710623,22.299999,19.993895,59.82906,22.802198,51.037849,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6095,20.7363,0.021111111,0.011944444,19.799831,18.528694,0.57600731,18.927046,0.51770451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.326,19.4722,0,0,20.5,19.505495,0.57509159,21.275946,0.50457874,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7336,19.0278,0,0,20,22.344322,0.55067154,22.680098,0.49969475,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4789,21.1392,0.031944444,0.02
1352,2024-10-29 22:32:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.619047,22.1,19.993895,59.645908,22.771673,51.068375,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6094,20.7222,0.020833333,0.011944444,19.751436,18.589743,0.57600731,18.83547,0.51800976,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2971,19.3892,0,0,20.5,19.53602,0.57448109,21.367521,0.50366299,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5722,19.1113,0,0,20.1,22.344322,0.55067154,22.680098,0.49969475,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.4783,21.125,0.030277778,0.019722222
1353,2024-10-29 22:33:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.619047,21.700001,19.963369,59.798534,22.832724,51.068375,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6043,20.7222,0.019722222,0.012222222,19.557859,18.528694,0.57600731,18.988094,0.51678875,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3094,19.4307,0,0,20.5,19.53602,0.57417583,21.306471,0.50305252,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5716,19.0278,0,0,20.1,22.191698,0.55036629,22.710623,0.50030525,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.463,21.2085,0.032222222,0.02
1354,2024-10-29 22:34:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.680098,21.700001,19.963369,59.798534,22.832724,51.068375,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6056,20.6392,0.02,0.012222222,19.654646,18.528694,0.57600731,18.927046,0.5164835,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3119,19.4028,0,0,20.5,19.53602,0.57417583,21.275946,0.50305252,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.72,19.0142,0,0,20,22.191698,0.55128204,22.710623,0.49969475,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.4802,21.1948,0.031388889,0.019722222
1355,2024-10-29 22:35:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.680098,21.799999,19.993895,59.798534,22.680098,51.251526,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.607,20.6255,0.020833333,0.011111111,19.751436,18.528694,0.57600731,18.957571,0.51526253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3174,19.4585,0,0,20.5,19.53602,0.57417583,21.275946,0.50122101,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7258,19.0977,0,0,20.1,22.252747,0.55006104,22.710623,0.5,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4677,21.1807,0.032222222,0.02
1356,2024-10-29 22:36:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.680098,21.700001,19.993895,59.645908,22.832724,51.190475,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.6156,20.667,0.020277778,0.0125,19.703041,18.559219,0.57600731,18.957571,0.51495728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3226,19.4028,0,0,20.5,19.505495,0.57387058,21.398046,0.50030525,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6104,19.0972,0,0,20.299999,22.252747,0.55006104,22.680098,0.49969475,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.465,21.167,0.031388889,0.02
1357,2024-10-29 22:37:00+09:00,25.200001,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.680098,22.200001,20.08547,59.615383,22.588522,51.15995,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6161,20.7363,0.020833333,0.010277778,19.751436,18.528694,0.57478634,18.957571,0.51526253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3304,19.4165,0,0,20.5,19.53602,0.57417583,21.275946,0.49908424,0.29981501,0.29981501,0,0,0,0,0,0,1,0,1,0,,1,0,0,0,0,0,0,19.594,19.0835,0,0,20.299999,22.191698,0.55036629,22.710623,0.49969475,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4591,21.167,0.032222222,0.02
1358,2024-10-29 22:38:00+09:00,25.200001,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.680098,22,19.932844,59.523811,22.588522,51.251526,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6222,20.7222,0.020555556,0.011666667,19.557859,18.620268,0.57631256,18.927046,0.51526253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4661,19.4448,0,0,20.5,19.47497,0.57417583,21.398046,0.4993895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,19.7258,19.0698,0,0,20,22.191698,0.55006104,22.710623,0.4993895,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.4664,21.1807,0.031944444,0.020277778
1359,2024-10-29 22:39:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.527472,22.5,20.02442,59.523811,22.680098,51.190475,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.595,20.6392,0.020277778,0.01,19.654646,18.528694,0.57570206,18.988094,0.51556778,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3202,19.4585,0,0,20.5,19.47497,0.57417583,21.398046,0.4993895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,19.5934,19.0415,0,0,20.1,22.252747,0.55006104,22.680098,0.50030525,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4703,21.1948,0.031666667,0.019722222
1360,2024-10-29 22:40:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.557997,21.700001,20.26862,59.432236,22.680098,51.15995,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6154,20.7222,0.021111111,0.012222222,19.654646,18.528694,0.57478634,18.957571,0.51526253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4369,19.4448,0,0,20.5,19.53602,0.57264957,21.275946,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5752,19,0,0,20.1,22.252747,0.55006104,22.680098,0.50030525,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.475,21.2363,0.031666667,0.02
1361,2024-10-29 22:41:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.527472,21.700001,19.993895,59.432236,22.680098,51.15995,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6148,20.6528,0.02,0.0125,19.509466,18.559219,0.57448109,18.957571,0.51556778,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.439,19.4448,0,0,20.5,19.53602,0.57234432,21.398046,0.49877899,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.602,19.1113,0,0,20,22.252747,0.55006104,22.680098,0.5,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4657,21.1392,0.031111111,0.020277778
1362,2024-10-29 22:42:00+09:00,25.1,25.6,23.5,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.527472,21.700001,19.993895,59.401711,22.863247,51.190475,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.5065,20.8472,0.020277778,0.012777778,19.751436,18.528694,0.57478634,18.927046,0.51465202,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4442,19.4307,0,0,20.5,19.505495,0.57142857,21.428572,0.4993895,0.29981501,0.29981501,0,0,0,0,0,0,1,0,1,0,,0,0,0,0,0,0,0,19.7365,19,0,0,20.1,22.252747,0.54914532,22.710623,0.4993895,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.467,21.167,0.031388889,0.019722222
1363,2024-10-29 22:43:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.557997,22.200001,20.115995,59.401711,22.649572,51.251526,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6102,20.667,0.020833333,0.011666667,19.703041,18.559219,0.57203907,18.957571,0.51556778,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3232,19.4727,0,0,20.5,19.505495,0.57112331,21.398046,0.4993895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,19.5882,19.0142,0,0,20.1,22.252747,0.54914532,22.680098,0.49816849,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.463,21.1392,0.031944444,0.019722222
1364,2024-10-29 22:44:00+09:00,25.200001,25.6,23.299999,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.435898,21.799999,19.963369,59.432236,22.710623,51.15995,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6115,20.7363,0.02,0.011944444,19.654646,18.681318,0.57356533,18.957571,0.51434677,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4639,19.4863,0,0,20.5,19.505495,0.57112331,21.398046,0.4993895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,19.5814,19.1113,0,0,20.1,22.252747,0.5460928,22.680098,0.49816849,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.471,21.2222,0.030833333,0.02
1365,2024-10-29 22:45:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.405373,22.299999,20.115995,59.188034,22.771673,51.190475,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6189,20.6528,0.020277778,0.012222222,19.848228,18.559219,0.57326008,18.957571,0.51434677,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3224,19.3892,0,0,20.5,19.505495,0.57112331,21.398046,0.4993895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.61,19,0,0,20.1,22.252747,0.5460928,22.680098,0.49816849,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.475,21.167,0.031944444,0.02
1366,2024-10-29 22:46:00+09:00,25.200001,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.435898,22,20.02442,59.157509,22.710623,51.251526,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6035,20.6948,0.019444444,0.013055556,19.654646,18.528694,0.57173382,18.957571,0.51526253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4596,19.4863,0,0,20.5,19.505495,0.56990231,21.398046,0.49908424,0.29981501,0.29981501,0,0,0,0,0,0,1,0,1,0,,0,0,0,0,0,0,0,19.6048,19.0557,0,0,20.1,22.191698,0.54639805,22.710623,0.49847374,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.475,21.1392,0.031111111,0.02
1367,2024-10-29 22:47:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.557997,22,20.02442,59.157509,22.710623,51.251526,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6215,20.6948,0.020277778,0.012222222,19.703041,18.620268,0.57326008,18.957571,0.51556778,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.321,19.375,0,0,20.5,19.47497,0.56990231,21.398046,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5984,19.0977,0,0,20.1,22.191698,0.54548229,22.680098,0.49694748,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.4623,21.2363,0.030833333,0.019722222
1368,2024-10-29 22:48:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.619047,22.200001,19.963369,59.096458,22.710623,51.221001,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.624,20.7642,0.020277778,0.011388889,19.799831,18.711843,0.57356533,18.927046,0.51526253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4366,19.4307,0,0,20.5,19.505495,0.56990231,21.398046,0.5006105,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.599,19.0703,0,0,20.1,22.283272,0.54548229,22.710623,0.49725273,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4769,21.2222,0.0325,0.020555556
1369,2024-10-29 22:49:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.619047,21.799999,19.993895,59.126984,22.680098,51.190475,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.595,20.6528,0.020555556,0.013055556,19.799831,18.650793,0.57356533,18.957571,0.51434677,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4578,19.4585,0,0,20.5,19.505495,0.57020756,21.398046,0.5,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5996,19.0415,0,0,20.299999,22.252747,0.54517704,22.710623,0.49725273,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.4564,21.1528,0.031388889,0.019722222
1370,2024-10-29 22:50:00+09:00,25.200001,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.619047,22.200001,19.932844,59.371185,22.557997,51.190475,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5043,20.7505,0.020833333,0.013055556,19.848228,18.742369,0.57356533,19.110195,0.51495728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4295,19.4307,0,0,20.5,19.505495,0.57020756,21.367521,0.4993895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.581,19.0972,0,0,20.299999,22.283272,0.54395603,22.710623,0.49694748,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4803,21.1528,0.031388889,0.02
1371,2024-10-29 22:51:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.710623,22.5,19.902319,59.34066,22.649572,51.282051,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5006,20.7505,0.019444444,0.011666667,19.848228,18.650793,0.57326008,18.927046,0.51526253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.306,19.4307,0,0,20.5,19.505495,0.56990231,21.398046,0.4993895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7338,19.0698,0,0,20,22.252747,0.54365078,22.680098,0.49694748,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.4624,21.1528,0.031111111,0.019722222
1372,2024-10-29 22:52:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.680098,22.1,20.02442,59.27961,22.710623,51.190475,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6076,20.7085,0.018611111,0.0125,19.703041,18.559219,0.57326008,18.957571,0.51495728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4416,19.3892,0,0,20.5,19.53602,0.56990231,21.398046,0.4993895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5814,19.1113,0,0,20.1,22.344322,0.54365078,22.710623,0.49694748,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.475,21.2085,0.031388889,0.019722222
1373,2024-10-29 22:53:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.680098,21.700001,19.963369,59.249084,22.710623,51.190475,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6102,20.7363,0.020277778,0.012777778,19.896626,18.559219,0.57326008,18.988094,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.321,19.375,0,0,20.5,19.53602,0.57020756,21.367521,0.4993895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6172,19,0,0,20.1,22.405373,0.54304028,22.710623,0.49725273,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4723,21.2085,0.031388889,0.019444444
1374,2024-10-29 22:54:00+09:00,25.200001,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.680098,22.299999,19.963369,59.27961,22.771673,51.282051,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.6094,20.6392,0.020555556,0.011944444,19.703041,18.498169,0.57203907,19.07967,0.51343102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3036,19.4165,0,0,20.5,19.505495,0.57020756,21.398046,0.49786324,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5928,19.0278,0,0,20.4,22.405373,0.54304028,22.710623,0.49725273,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4624,21.2222,0.032222222,0.019722222
1375,2024-10-29 22:55:00+09:00,25.200001,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.680098,21.700001,19.871796,59.157509,22.710623,51.15995,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.5104,20.8335,0.019722222,0.011388889,19.945024,18.589743,0.57203907,19.07967,0.51373627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3198,19.4722,0,0,20.5,19.505495,0.57020756,21.398046,0.49786324,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5956,19.1113,0,0,20.4,22.466423,0.5412088,22.680098,0.49694748,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,30,12,0,0,21.4524,21.167,0.030833333,0.02
1376,2024-10-29 22:56:00+09:00,25.200001,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.680098,21.700001,19.871796,59.157509,22.710623,51.15995,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.6035,20.6948,0.020277778,0.011666667,19.896626,18.559219,0.57173382,19.110195,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4317,19.4585,0,0,20.5,19.505495,0.57020756,21.398046,0.49755798,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.731,19.0142,0,0,20.1,22.374847,0.54273502,22.680098,0.49572651,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,30,12,0,0,21.3771,21.3335,0.03,0.02
1377,2024-10-29 22:57:00+09:00,25.200001,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.680098,22,19.932844,59.249084,22.680098,51.190475,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.6234,20.6807,0.020833333,0.0125,19.848228,18.589743,0.57051281,19.07967,0.51312576,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4513,19.4722,0,0,20.5,19.505495,0.57020756,21.398046,0.49755798,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6192,19.0835,0,0,20.1,22.374847,0.54334553,22.710623,0.49694748,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,28,10,0,0,21.4743,21.2222,0.030555556,0.020277778
1378,2024-10-29 22:58:00+09:00,25.200001,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.710623,21.700001,19.871796,59.432236,22.649572,51.282051,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.5071,20.7778,0.019444444,0.012777778,19.945024,18.620268,0.5692918,19.07967,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.321,19.4165,0,0,20.5,19.505495,0.57051281,21.398046,0.49786324,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.595,19,0,0,20.1,22.283272,0.54365078,22.680098,0.49725273,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,28,10,0,0,21.457,21.2222,0.030277778,0.02
1379,2024-10-29 22:59:00+09:00,25.200001,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,21.700001,19.78022,59.432236,22.557997,51.15995,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.5117,20.8198,0.020555556,0.012222222,19.848228,18.467644,0.57081806,19.110195,0.51373627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4436,19.4863,0,0,20.6,19.505495,0.56868134,21.367521,0.49725273,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5934,19.0142,0,0,20.299999,22.283272,0.54365078,22.680098,0.49725273,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,26,10,0,0,21.4683,21.2363,0.031388889,0.02
1380,2024-10-29 23:00:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.680098,21.700001,19.871796,59.493286,22.680098,51.0989,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,6,4,0,0,20.5058,20.8057,0.021111111,0.013333333,19.945024,18.620268,0.56868134,19.07967,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.448,19.4863,0,0,20.6,19.505495,0.5692918,21.398046,0.49755798,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5876,19.0835,0,0,20.299999,22.252747,0.54365078,22.680098,0.49694748,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,26,10,0,0,21.4557,21.2222,0.033055556,0.02
1381,2024-10-29 23:01:00+09:00,25.200001,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.680098,22.200001,19.871796,59.493286,22.680098,51.0989,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,6,4,0,0,20.6194,20.6392,0.021666667,0.011111111,19.993423,18.742369,0.5692918,19.110195,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4618,19.4863,0,0,20.6,19.53602,0.56868134,21.398046,0.49786324,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6146,19.0698,0,0,20.299999,22.344322,0.54242981,22.680098,0.49664223,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,24,10,0,0,21.4657,21.2222,0.031666667,0.02
1382,2024-10-29 23:02:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,22.1,19.871796,59.706959,22.649572,51.0989,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,6,4,0,0,20.5071,20.8472,0.020277778,0.013055556,19.993423,18.589743,0.56807083,19.110195,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3119,19.4028,0,0,20.6,19.53602,0.56715508,21.398046,0.49755798,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6207,19.0278,0,0,20.4,22.374847,0.5412088,22.680098,0.49603176,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,22,8,0,0,21.469,21.2363,0.032222222,0.02
1383,2024-10-29 23:03:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.680098,22.200001,19.84127,59.615383,22.649572,51.221001,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,6,4,0,0,20.5038,20.8613,0.02,0.013611111,19.993423,18.711843,0.57020756,19.110195,0.51251526,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4317,19.4863,0,0,20.5,19.505495,0.56776558,21.398046,0.49633701,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7262,19.0835,0,0,20.299999,22.435898,0.54151405,22.680098,0.49572651,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,22,8,0,0,21.465,21.125,0.030833333,0.019722222
1384,2024-10-29 23:04:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.802198,22,19.84127,59.645908,22.680098,51.251526,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,6,4,0,0,20.6161,20.7222,0.021666667,0.012222222,19.799831,18.681318,0.56959705,19.110195,0.51282051,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4474,19.4863,0,0,20.6,19.53602,0.56776558,21.367521,0.49633701,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.603,19.0415,0,0,20.4,22.374847,0.54242981,22.680098,0.49603176,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,20,8,0,0,21.4769,21.1392,0.032777778,0.019722222
1385,2024-10-29 23:05:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.802198,22.1,19.871796,59.798534,22.649572,51.221001,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,6,4,0,0,20.5098,20.8335,0.020277778,0.011388889,19.848228,18.711843,0.56868134,19.07967,0.510989,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4384,19.4165,0,0,20.6,19.505495,0.56776558,21.398046,0.49664223,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.606,19,0,0,20.1,22.344322,0.54273502,22.680098,0.49572651,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,20,8,0,0,21.4604,21.125,0.031111111,0.02
1386,2024-10-29 23:06:00+09:00,25.200001,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.802198,22.200001,19.84127,59.768009,22.588522,51.190475,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,6,4,0,0,20.5138,20.8613,0.019166667,0.012222222,19.945024,18.711843,0.56623932,19.07967,0.510989,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4556,19.4307,0,0,20.6,19.505495,0.56776558,21.398046,0.49664223,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.59,19.0142,0,0,20.1,22.191698,0.54365078,22.680098,0.49603176,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,18,8,0,0,21.4769,21.1392,0.031111111,0.02
1387,2024-10-29 23:07:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.771673,22.1,19.871796,59.706959,22.680098,51.343102,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,4,2,0,0,20.5036,20.7778,0.019722222,0.012777778,19.703041,18.742369,0.56837608,19.07967,0.51129425,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.452,19.4722,0,0,20.6,19.53602,0.56746033,21.520147,0.495116,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6048,19.0142,0,0,20.5,22.191698,0.54365078,22.680098,0.49603176,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,18,8,0,0,21.4624,21.2363,0.030555556,0.020277778
1388,2024-10-29 23:08:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.680098,22.299999,19.871796,59.645908,22.710623,51.404152,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,4,2,0,0,20.5051,20.7642,0.012222222,0.011666667,19.799831,18.589743,0.56776558,19.049145,0.51282051,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4652,19.4863,0,0,20.6,19.505495,0.56746033,21.520147,0.493895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7252,19.0278,0,0,20,22.100122,0.54273502,22.680098,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,16,6,0,0,21.471,21.2363,0.023333333,0.008333333
1389,2024-10-29 23:09:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.680098,22.700001,19.597069,59.645908,22.710623,51.404152,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,4,2,0,0,20.513,20.75,0,0.004722222,20.041822,18.711843,0.56654457,19.110195,0.51251526,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4436,19.4722,0,0,20.6,19.505495,0.56776558,21.520147,0.49358974,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7331,19,0,0,19.6,21.855923,0.54914532,22.680098,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,1,0,0,16,6,0,0,21.4756,21.2085,0,0
1390,2024-10-29 23:10:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.619047,22.6,19.597069,59.798534,22.680098,51.312576,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,4,2,0,0,20.6222,20.6807,0,0,20.138624,18.620268,0.56807083,19.110195,0.51251526,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4323,19.4585,0,0,20.6,19.53602,0.56776558,21.520147,0.49267399,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5884,19.0142,0,0,19.9,21.703297,0.55006104,22.680098,0.49664223,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,14,6,0,0,21.4451,21.1255,0,0
1391,2024-10-29 23:11:00+09:00,25.200001,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.680098,22.5,19.71917,59.737484,22.710623,51.190475,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,4,2,0,0,20.5111,20.8335,0,0,20.138624,18.681318,0.56807083,19.110195,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.463,19.4863,0,0,20.6,19.505495,0.56746033,21.520147,0.49267399,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7252,19.0835,0,0,20,21.703297,0.5515873,22.680098,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,14,6,0,0,21.4603,21.167,0,0
