,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
1392,2024-10-29 23:12:00+09:00,25.200001,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.680098,22.5,19.71917,59.82906,22.649572,51.343102,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,4,2,0,0,20.5116,20.7505,0,0,20.138624,18.528694,0.56807083,19.110195,0.51373627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3278,19.4863,0,0,20.6,19.505495,0.56746033,21.520147,0.49267399,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7366,19,0,0,20.1,21.703297,0.5515873,22.680098,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,12,6,0,0,21.4591,21.125,0,0
1393,2024-10-29 23:13:00+09:00,25.200001,25.6,23.5,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,21.5,19.871796,59.615383,22.710623,51.221001,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,2,2,0,0,20.6248,20.6528,0,0,20.090223,18.681318,0.56837608,19.07967,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4578,19.375,0,0,20.6,19.47497,0.56715508,21.520147,0.493895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6134,19.0415,0,0,20.1,21.794872,0.5515873,22.710623,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,10,4,0,0,21.4458,21.1807,0,0
1394,2024-10-29 23:14:00+09:00,25.200001,25.6,23.5,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.619047,21,19.871796,59.615383,22.710623,51.221001,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,2,2,0,0,20.6221,20.6392,0,0,20.090223,18.681318,0.56562881,19.07967,0.51434677,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4538,19.4028,0,0,20.6,19.505495,0.56715508,21.520147,0.49420025,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7224,19.0415,0,0,20,21.794872,0.55128204,22.680098,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,10,4,0,0,21.4524,21.167,0,0
1395,2024-10-29 23:15:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.619047,20.299999,19.78022,59.523811,22.680098,51.190475,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,2,2,0,0,20.5077,20.8198,0,0,20.138624,18.650793,0.56746033,18.927046,0.51526253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4522,19.4307,0,0,20.6,19.505495,0.56715508,21.520147,0.49542126,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6002,19.0703,0,0,20.1,21.978022,0.55006104,22.710623,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,8,4,0,0,21.4637,21.1255,0,0
1396,2024-10-29 23:16:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.619047,20.200001,19.871796,59.432236,22.680098,51.251526,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,2,2,0,0,20.5177,20.8335,0,0,20.138624,18.681318,0.56684982,18.988094,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4456,19.3892,0,0,20.6,19.505495,0.56593407,21.520147,0.49755798,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.614,19.0415,0,0,20.299999,22.069597,0.54884007,22.710623,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,8,4,0,0,21.4544,21.2222,0,0
1397,2024-10-29 23:17:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.680098,20.299999,19.871796,59.401711,22.802198,51.312576,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,2,2,0,0,20.5183,20.8472,0,0,20.138624,18.589743,0.56654457,18.957571,0.517094,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4566,19.4165,0,0,20.6,19.505495,0.56593407,21.520147,0.4993895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6184,19.0835,0,0,20.1,22.252747,0.54761906,22.680098,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,6,4,0,0,21.4637,21.1392,0,0
1398,2024-10-29 23:18:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.619047,19.799999,19.78022,59.27961,22.771673,51.373627,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,2,2,0,0,20.5316,20.8057,0,0,20.090223,18.559219,0.56715508,18.927046,0.51617828,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.466,19.4028,0,0,20.6,19.53602,0.56593407,21.489622,0.50030525,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7436,19.0278,0,0,20.299999,22.191698,0.5460928,22.680098,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,6,4,0,0,21.4544,21.1392,0,0
1399,2024-10-29 23:19:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.619047,20.1,19.902319,59.218559,22.771673,51.404152,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5011,20.7505,0,0,20.090223,18.681318,0.56562881,18.927046,0.51770451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4514,19.4448,0,0,20.6,19.53602,0.56593407,21.489622,0.50030525,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5906,19.0977,0,0,20.4,22.252747,0.54639805,22.680098,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,4,2,0,0,21.4478,21.1948,0,0
1400,2024-10-29 23:20:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.619047,20.200001,19.963369,59.401711,22.771673,51.343102,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5414,20.8335,0,0,20.090223,18.589743,0.56654457,18.927046,0.51800976,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4743,19.4863,0,0,20.6,19.53602,0.56623932,21.520147,0.5006105,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5979,19.0703,0,0,20.299999,22.252747,0.54639805,22.680098,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,4,2,0,0,21.4578,21.1948,0,0
1401,2024-10-29 23:21:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.619047,20.1,20.238094,59.523811,22.771673,51.465202,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.517,20.7778,0,0,20.090223,18.589743,0.56562881,18.957571,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4679,19.3892,0,0,20.6,19.505495,0.56654457,21.520147,0.50274727,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.598,19.0142,0,0,20.299999,22.191698,0.54548229,22.680098,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,2,2,0,0,21.4571,21.1392,0,0
1402,2024-10-29 23:22:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.527472,19.700001,20.238094,59.523811,22.771673,51.465202,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5263,20.8472,0,0,20.090223,18.742369,0.56562881,18.927046,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4658,19.4863,0,0,20.6,19.505495,0.56623932,21.520147,0.50305252,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6036,19.0972,0,0,20.4,22.252747,0.54548229,22.710623,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,2,2,0,0,21.4538,21.167,0,0
1403,2024-10-29 23:23:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.374847,19.5,20.207571,59.645908,22.649572,51.373627,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5103,20.8057,0,0,20.041822,18.650793,0.56562881,18.927046,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4817,19.4585,0,0,20.6,19.53602,0.56746033,21.520147,0.50274727,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6134,19.0142,0,0,20.4,22.252747,0.54517704,22.710623,0.493895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,2,0,0,21.4677,21.1528,0,0
1404,2024-10-29 23:24:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.405373,20,20.207571,59.645908,22.557997,51.587303,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6235,20.7363,0,0,20.041822,18.559219,0.56562881,18.927046,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4575,19.4722,0,0,20.6,19.53602,0.56746033,21.489622,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.594,19.0415,0,0,20.299999,22.252747,0.54548229,22.710623,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4598,21.2085,0,0
1405,2024-10-29 23:25:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.405373,20.200001,20.26862,59.706959,22.527472,51.556778,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5342,20.8057,0,0,20.041822,18.742369,0.56562881,18.957571,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4676,19.3892,0,0,20.6,19.505495,0.56868134,21.520147,0.50579975,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.606,19.1113,0,0,20.5,22.252747,0.54548229,22.680098,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.461,21.167,0,0
1406,2024-10-29 23:26:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.313797,20.1,20.238094,59.615383,22.527472,51.587303,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5189,20.8335,0,0,20.041822,18.528694,0.56471306,18.957571,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4645,19.4722,0,0,20.6,19.505495,0.57051281,21.520147,0.50671551,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.607,19.0972,0,0,20.5,22.252747,0.54548229,22.680098,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4511,21.2085,0,0
1407,2024-10-29 23:27:00+09:00,25.200001,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.283272,20.1,20.238094,59.615383,22.527472,51.587303,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5303,20.7642,0,0,20.041822,18.528694,0.56410255,18.804945,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4679,19.4448,0,0,20.6,19.505495,0.57051281,21.520147,0.50671551,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7434,19.0142,0,0,20.4,22.191698,0.54517704,22.680098,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4644,21.2363,0,0
1408,2024-10-29 23:28:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.283272,19.700001,20.26862,59.645908,22.527472,51.739925,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.509,20.792,0,0,20.041822,18.589743,0.56562881,18.957571,0.52075703,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4526,19.4028,0,0,20.6,19.505495,0.57142857,21.520147,0.50671551,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6138,19.0142,0,0,20.5,22.191698,0.54487179,22.710623,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4511,21.2222,0,0
1409,2024-10-29 23:29:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.283272,20.200001,20.32967,59.706959,22.496948,51.7094,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5077,20.7642,0,0,20.041822,18.528694,0.56593407,18.957571,0.52197803,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4476,19.4165,0,0,20.6,19.53602,0.57112331,21.489622,0.50854702,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6093,19.0977,0,0,20.4,22.252747,0.54517704,22.680098,0.49481075,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4664,21.2363,0,0
1410,2024-10-29 23:30:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.283272,20.1,20.26862,59.645908,22.557997,51.739925,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5268,20.8057,0,0,19.993423,18.650793,0.56501831,18.957571,0.52167278,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4498,19.4307,0,0,20.6,19.505495,0.57264957,21.520147,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6014,19.0698,0,0,20.5,22.191698,0.54365078,22.710623,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.467,21.167,0,0
1411,2024-10-29 23:31:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.130648,19.700001,20.238094,59.523811,22.527472,51.64835,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.523,20.7642,0,0,19.993423,18.650793,0.56562881,18.988094,0.52197803,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4458,19.4722,0,0,20.6,19.505495,0.57387058,21.520147,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7365,19.0142,0,0,20.5,22.252747,0.54242981,22.680098,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4644,21.1948,0,0
1412,2024-10-29 23:32:00+09:00,25.200001,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.130648,19.5,20.238094,59.584858,22.527472,51.7094,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5282,20.8057,0,0,20.041822,18.559219,0.56562881,18.988094,0.52197803,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4532,19.375,0,0,20.6,19.505495,0.57387058,21.520147,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6128,19,0,0,20.4,22.191698,0.54151405,22.680098,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4578,21.2363,0,0
1413,2024-10-29 23:33:00+09:00,25.1,25.6,23.5,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.283272,19.700001,20.360195,59.371185,22.557997,51.7094,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.521,20.8613,0,0,20.041822,18.742369,0.56532356,18.957571,0.52167278,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4534,19.375,0,0,20.6,19.505495,0.57509159,21.520147,0.50915752,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6202,19.0278,0,0,20.5,22.252747,0.54029305,22.527472,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4405,21.167,0,0
1414,2024-10-29 23:34:00+09:00,25.1,25.6,23.5,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.313797,19.299999,20.360195,59.249084,22.466423,51.739925,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5262,20.75,0,0,20.041822,18.711843,0.56562881,18.804945,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4624,19.375,0,0,20.6,19.505495,0.57631256,21.489622,0.50915752,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6138,19.0835,0,0,20.6,22.252747,0.54029305,22.527472,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4253,21.2222,0,0
1415,2024-10-29 23:35:00+09:00,25.200001,25.6,23.5,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.283272,19.799999,20.360195,59.27961,22.527472,51.678875,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5263,20.8472,0,0,20.041822,18.742369,0.56562881,18.927046,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4448,19.4165,0,0,20.6,19.505495,0.57600731,21.520147,0.51068375,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5832,19.0557,0,0,20.6,22.191698,0.54029305,22.557997,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4279,21.167,0,0
1416,2024-10-29 23:36:00+09:00,25.1,25.6,23.5,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.222221,19.299999,20.360195,59.27961,22.527472,51.678875,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5223,20.8057,0,0,19.993423,18.650793,0.56471306,18.957571,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4639,19.4165,0,0,20.6,19.53602,0.57600731,21.489622,0.51129425,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5004,19.1807,0,0,20.6,22.191698,0.53876678,22.557997,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4134,21.2363,0,0
1417,2024-10-29 23:37:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.283272,19.6,20.39072,59.157509,22.527472,51.739925,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5268,20.7778,0,0,20.041822,18.711843,0.56562881,18.957571,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4777,19.4307,0,0,20.6,19.53602,0.57692307,21.489622,0.51068375,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.591,19,0,0,20.6,22.191698,0.53846153,22.680098,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4319,21.2363,0,0
1418,2024-10-29 23:38:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.283272,19.200001,20.360195,59.096458,22.496948,51.64835,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5229,20.7642,0,0,19.993423,18.559219,0.56562881,18.927046,0.52167278,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4596,19.4028,0,0,20.6,19.53602,0.57905983,21.520147,0.51190475,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6112,19.1113,0,0,20.5,22.252747,0.53907204,22.710623,0.49328449,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.412,21.2363,0,0
1419,2024-10-29 23:39:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.283272,19.200001,20.482296,59.004883,22.405373,51.678875,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5309,20.8472,0,0,19.993423,18.589743,0.56562881,18.988094,0.52289379,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4691,19.3892,0,0,20.700001,19.47497,0.57905983,21.520147,0.51221001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.744,19.0972,0,0,20.5,22.252747,0.53876678,22.680098,0.49297924,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4035,21.1528,0,0
1420,2024-10-29 23:40:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.222221,19.200001,20.543346,58.913307,22.283272,51.739925,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5368,20.7642,0,0,19.993423,18.742369,0.56684982,18.957571,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4707,19.4448,0,0,20.6,19.505495,0.58028084,21.520147,0.51190475,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6122,19.0972,0,0,20.5,22.252747,0.54029305,22.557997,0.49328449,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3836,21.1948,0,0
1421,2024-10-29 23:41:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,19.5,20.482296,58.852261,22.313797,51.892551,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5376,20.8335,0,0,19.993423,18.620268,0.56715508,18.865995,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.342,19.4863,0,0,20.700001,19.505495,0.58028084,21.520147,0.51190475,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6128,19.1113,0,0,20.799999,22.252747,0.53998779,22.588522,0.49297924,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4854,21.042,0,0
1422,2024-10-29 23:42:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.405373,19.299999,20.482296,58.760685,22.130648,51.984127,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.533,20.792,0,0,20.041822,18.620268,0.56837608,18.957571,0.52350426,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4593,19.4448,0,0,20.700001,19.505495,0.57997559,21.520147,0.51221001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5934,19.0703,0,0,20.799999,22.252747,0.53998779,22.588522,0.49297924,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4887,21.042,0,0
1423,2024-10-29 23:43:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.405373,18.799999,20.482296,58.760685,22.130648,51.984127,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5309,20.7778,0,0,19.993423,18.559219,0.56837608,18.957571,0.52350426,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4769,19.375,0,0,20.6,19.53602,0.58028084,21.520147,0.51343102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7322,19.0278,0,0,20.5,22.252747,0.53876678,22.710623,0.49297924,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4861,21.0557,0,0
1424,2024-10-29 23:44:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.283272,19,20.482296,58.760685,22.130648,51.953602,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5249,20.8198,0,0,19.993423,18.498169,0.56807083,18.957571,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4606,19.4307,0,0,20.6,19.53602,0.5818071,21.520147,0.51251526,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7446,19.0835,0,0,20.799999,22.252747,0.53876678,22.649572,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4769,21.042,0,0
1425,2024-10-29 23:45:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.283272,19.5,20.451771,58.699635,22.161173,52.014652,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6685,20.7505,0,0,19.993423,18.498169,0.56807083,18.988094,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4719,19.4722,0,0,20.700001,19.505495,0.5818071,21.398046,0.51343102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6076,19.0278,0,0,20.799999,22.252747,0.53876678,22.557997,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4755,21.0835,0,0
1426,2024-10-29 23:46:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.283272,19.6,20.543346,58.79121,22.313797,51.984127,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5209,20.8335,0,0,19.993423,18.589743,0.56837608,18.927046,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4707,19.4722,0,0,20.6,19.505495,0.5818071,21.398046,0.51343102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5934,19.1113,0,0,20.6,22.252747,0.53876678,22.557997,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4577,21.0835,0,0
1427,2024-10-29 23:47:00+09:00,25.1,25.6,23.5,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.222221,19.5,20.57387,58.577534,22.252747,52.197803,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6751,20.8613,0,0,19.993423,18.559219,0.56837608,18.988094,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4338,19.3892,0,0,20.6,19.53602,0.58302807,21.489622,0.51312576,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.623,19.1528,0,0,20.5,22.252747,0.53876678,22.557997,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.457,21.1113,0,0
1428,2024-10-29 23:48:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.283272,19.799999,20.482296,58.638584,22.313797,52.045177,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5281,20.8198,0,0,19.993423,18.742369,0.56807083,18.927046,0.52350426,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3297,19.4307,0,0,20.6,19.505495,0.58272282,21.520147,0.51373627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6218,19.1113,0,0,20.5,22.252747,0.53754578,22.557997,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4417,21.0557,0,0
1429,2024-10-29 23:49:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.222221,19.799999,20.482296,58.638584,22.313797,52.045177,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5403,20.8057,0,0,19.993423,18.498169,0.56807083,18.957571,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4676,19.4307,0,0,20.6,19.53602,0.58394382,21.489622,0.51465202,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5962,19.0278,0,0,20.799999,22.191698,0.53724052,22.588522,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4377,21.0557,0,0
1430,2024-10-29 23:50:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.222221,19.299999,20.63492,58.516483,22.283272,51.953602,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5414,20.792,0,0,20.041822,18.711843,0.56776558,18.988094,0.52289379,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4667,19.3892,0,0,20.6,19.47497,0.58363857,21.520147,0.51617828,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.619,19.0278,0,0,20.6,22.252747,0.53724052,22.588522,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4252,21.042,0,0
1431,2024-10-29 23:51:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.222221,19.700001,20.604395,58.455433,22.283272,51.892551,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5474,20.8057,0,0,20.041822,18.528694,0.56654457,18.927046,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4691,19.4307,0,0,20.700001,19.505495,0.58577534,21.489622,0.51556778,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7384,19.1113,0,0,20.799999,22.252747,0.53754578,22.588522,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4211,21.0557,0,0
1432,2024-10-29 23:52:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.222221,19.200001,20.665445,58.363857,22.283272,51.953602,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5387,20.8472,0,0,20.041822,18.681318,0.56959705,18.927046,0.52289379,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4612,19.4165,0,0,20.6,19.505495,0.58516483,21.520147,0.51556778,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6122,19,0,0,20.6,22.252747,0.53601955,22.557997,0.49481075,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4298,21.0005,0,0
1433,2024-10-29 23:53:00+09:00,25,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.283272,19.700001,20.63492,58.363857,22.283272,52.014652,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5316,20.7778,0,0,20.041822,18.589743,0.56959705,18.957571,0.52380951,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4584,19.375,0,0,20.6,19.53602,0.58516483,21.459097,0.51678875,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.603,19.0698,0,0,20.6,22.252747,0.5357143,22.557997,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4146,21.0698,0,0
1434,2024-10-29 23:54:00+09:00,25.200001,25.6,23.5,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.313797,19.299999,20.63492,58.333332,22.283272,51.953602,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6592,20.7642,0,0,20.041822,18.559219,0.56959705,18.957571,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4516,19.4165,0,0,20.6,19.53602,0.58516483,21.459097,0.51678875,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6196,19,0,0,20.6,22.191698,0.53601955,22.527472,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4113,21.0972,0,0
1435,2024-10-29 23:55:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.222221,19.700001,20.665445,58.333332,22.252747,52.014652,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5268,20.7505,0,0,20.041822,18.620268,0.56959705,18.927046,0.52289379,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4608,19.4448,0,0,20.6,19.505495,0.58516483,21.581196,0.51739925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6026,19.0835,0,0,20.9,22.191698,0.53601955,22.527472,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4106,21.0142,0,0
1436,2024-10-29 23:56:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.222221,19.5,20.63492,58.363857,22.283272,51.953602,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,20.5362,20.7505,0,0,20.041822,18.620268,0.56959705,18.957571,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4624,19.4165,0,0,20.700001,19.53602,0.58577534,21.398046,0.5164835,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6168,19,0,0,20.9,22.252747,0.53601955,22.588522,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4113,21.0557,0,0
1437,2024-10-29 23:57:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.130648,19.5,20.63492,58.363857,22.283272,51.953602,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5329,20.8057,0,0,19.993423,18.589743,0.56959705,18.957571,0.52472527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4686,19.375,0,0,20.700001,19.505495,0.58516483,21.398046,0.51678875,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6002,19.084,0,0,20.9,22.252747,0.53601955,22.557997,0.493895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4007,21.0835,0,0
1438,2024-10-29 23:58:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.161173,19.200001,20.63492,58.211235,22.130648,52.136753,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6691,20.8057,0,0,19.993423,18.498169,0.56959705,18.988094,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.463,19.4722,0,0,20.6,19.505495,0.58699635,21.489622,0.51862026,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6168,19.0142,0,0,20.9,22.252747,0.53601955,22.619047,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4067,21.042,0,0
1439,2024-10-29 23:59:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.161173,19.200001,20.63492,58.211235,22.130648,52.167278,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6777,20.8198,0,0,19.945024,18.711843,0.56959705,18.77442,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4827,19.4722,0,0,20.6,19.505495,0.58699635,21.489622,0.51862026,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6104,19.1113,0,0,20.799999,22.252747,0.53632477,22.557997,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3954,21.0835,0,0
1440,2024-10-30 00:00:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.130648,19.1,20.63492,58.211235,22.161173,52.380951,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5275,20.8057,0,0,19.993423,18.650793,0.5692918,18.927046,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.455,19.4722,0,0,20.6,19.505495,0.58699635,21.398046,0.51800976,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.614,19.0972,0,0,20.6,22.252747,0.53632477,22.557997,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4093,21.0415,0,0
1441,2024-10-30 00:01:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.283272,19.200001,20.604395,58.089134,22.130648,52.411476,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6459,20.8335,0,0,20.041822,18.772894,0.56959705,18.83547,0.52350426,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4534,19.3892,0,0,20.700001,19.505495,0.5879121,21.459097,0.51800976,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.598,19.084,0,0,20.6,22.252747,0.5357143,22.557997,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.398,21.0835,0,0
1442,2024-10-30 00:02:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.130648,19.6,20.604395,58.089134,22.130648,52.411476,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5335,20.792,0,0,19.993423,18.650793,0.56959705,18.804945,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4498,19.4863,0,0,20.700001,19.505495,0.5879121,21.459097,0.51862026,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6212,19.1113,0,0,20.6,22.252747,0.53632477,22.557997,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3828,21.0972,0,0
1443,2024-10-30 00:03:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.100122,19.6,20.665445,58.089134,22.161173,52.442001,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5401,20.7505,0,0,19.993423,18.650793,0.5692918,18.77442,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4817,19.4307,0,0,20.700001,19.505495,0.58760685,21.428572,0.51862026,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5972,19,0,0,20.6,22.252747,0.53601955,22.557997,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4073,21.0142,0,0
1444,2024-10-30 00:04:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.008547,19.299999,20.63492,58.119659,22.161173,52.442001,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6798,20.792,0,0,19.993423,18.772894,0.57112331,18.804945,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4486,19.4863,0,0,20.700001,19.505495,0.58913307,21.520147,0.51800976,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7408,19.0557,0,0,20.6,22.191698,0.5357143,22.588522,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.402,21.0835,0,0
1445,2024-10-30 00:05:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.008547,19.700001,20.604395,58.119659,22.039072,52.533577,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5254,20.7505,0,0,19.993423,18.528694,0.57081806,18.743895,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4636,19.375,0,0,20.6,19.505495,0.58882782,21.520147,0.51953602,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6128,19.0972,0,0,20.799999,22.252747,0.53601955,22.557997,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3834,21.0972,0,0
1446,2024-10-30 00:06:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.039072,19,20.63492,57.967033,22.130648,52.533577,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6591,20.792,0,0,19.993423,18.589743,0.57112331,18.957571,0.52258854,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.44,19.4863,0,0,20.6,19.53602,0.58913307,21.398046,0.51984127,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6026,19.0142,0,0,20.6,22.344322,0.53601955,22.557997,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4066,21.0698,0,0
1447,2024-10-30 00:07:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.008547,19.299999,20.63492,57.967033,22.161173,52.472527,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5329,20.7778,0,0,19.993423,18.589743,0.57081806,18.77442,0.52380951,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4789,19.4448,0,0,20.6,19.53602,0.58913307,21.398046,0.51984127,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.607,19.0972,0,0,20.9,22.252747,0.5357143,22.527472,0.49664223,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4212,21.0278,0,0
1448,2024-10-30 00:08:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.008547,19.6,20.63492,57.936508,22.130648,52.472527,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6664,20.8198,0,0,19.993423,18.528694,0.57051281,18.988094,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4743,19.375,0,0,20.6,19.505495,0.58913307,21.428572,0.51953602,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5894,19,0,0,20.6,22.283272,0.5357143,22.557997,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.398,21.0835,0,0
1449,2024-10-30 00:09:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.008547,19.299999,20.665445,57.936508,22.130648,52.472527,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5414,20.792,0,0,19.993423,18.711843,0.57081806,18.83547,0.52350426,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4716,19.4448,0,0,20.6,19.505495,0.58913307,21.398046,0.51984127,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.506,19.1665,0,0,20.6,22.283272,0.5357143,22.557997,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3974,21.0698,0,0
1450,2024-10-30 00:10:00+09:00,25,25.6,23.299999,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.161173,19.299999,20.757021,57.753357,22.130648,52.442001,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5296,20.7642,0,0,19.993423,18.620268,0.57051281,18.988094,0.52289379,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4805,19.4585,0,0,20.6,19.53602,0.59035408,21.428572,0.51923077,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6084,19.0972,0,0,20.6,22.252747,0.53601955,22.588522,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3894,21.0972,0,0
1451,2024-10-30 00:11:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.008547,19.6,20.757021,57.753357,22.130648,52.442001,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6493,20.8613,0,0,20.041822,18.650793,0.57081806,18.957571,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4556,19.4165,0,0,20.6,19.53602,0.59035408,21.428572,0.52075703,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6098,19.1113,0,0,20.6,22.130648,0.5357143,22.557997,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4106,21.1113,0,0
1452,2024-10-30 00:12:00+09:00,25.1,25.5,23.299999,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,16.978022,19.1,20.757021,57.936508,22.161173,52.472527,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.548,20.7778,0,0,19.993423,18.742369,0.57234432,18.896521,0.52136753,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4532,19.375,0,0,20.6,19.597069,0.59065933,21.428572,0.52075703,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5864,19.0557,0,0,20.9,22.435898,0.53632477,22.557997,0.49786324,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.388,21.1113,0,0
1453,2024-10-30 00:13:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,16.978022,19.5,20.787546,57.722832,22.008547,52.503052,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6738,20.8613,0,0,19.993423,18.711843,0.57234432,18.83547,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.448,19.4448,0,0,20.6,19.53602,0.59035408,21.428572,0.52075703,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.61,19.1113,0,0,20.799999,22.435898,0.53632477,22.557997,0.49786324,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3987,21.0557,0,0
1454,2024-10-30 00:14:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,16.978022,19.5,20.726496,57.844933,22.069597,52.411476,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6804,20.8198,0,0,19.993423,18.528694,0.57203907,18.83547,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4741,19.4307,0,0,20.6,19.53602,0.59035408,21.428572,0.52075703,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.51,19.1807,0,0,20.799999,22.344322,0.53754578,22.619047,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.402,21.0835,0,0
1455,2024-10-30 00:15:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.008547,19.1,20.726496,57.844933,22.069597,52.411476,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6724,20.7778,0,0,19.993423,18.620268,0.57234432,18.77442,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4602,19.4863,0,0,20.6,19.505495,0.59065933,21.398046,0.52045177,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.61,19.0698,0,0,20.799999,22.435898,0.53754578,22.527472,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4099,21.0005,0,0
