,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
1456,2024-10-30 00:16:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.039072,19.1,20.787546,57.814407,22.008547,52.472527,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6744,20.8198,0,0,19.993423,18.650793,0.57234432,18.77442,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4682,19.4028,0,0,20.6,19.53602,0.59065933,21.398046,0.52106228,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.61,19.084,0,0,20.9,22.313797,0.53754578,22.557997,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.402,21.0005,0,0
1457,2024-10-30 00:17:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.100122,18.799999,20.787546,57.814407,21.916971,52.625153,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6697,20.8472,0,0,19.993423,18.589743,0.57234432,18.83547,0.52289379,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3374,19.4448,0,0,20.6,19.53602,0.59065933,21.336996,0.52075703,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5956,19.0142,0,0,20.799999,22.191698,0.53785103,22.496948,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3987,21.0557,0,0
1458,2024-10-30 00:18:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.100122,18.700001,20.757021,57.661781,21.886446,52.808304,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5535,20.8472,0,0,19.945024,18.620268,0.57203907,18.804945,0.52136753,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4612,19.4165,0,0,20.6,19.505495,0.59188034,21.398046,0.52106228,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6162,19.0278,0,0,20.799999,22.283272,0.53785103,22.527472,0.49786324,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4047,21.0835,0,0
1459,2024-10-30 00:19:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.039072,19.299999,20.726496,57.661781,21.886446,52.747253,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5342,20.7505,0,0,19.945024,18.742369,0.57234432,18.804945,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4538,19.4028,0,0,20.6,19.47497,0.59157509,21.398046,0.52075703,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7492,19.0142,0,0,20.799999,22.313797,0.53724052,22.619047,0.49755798,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4099,21,0,0
1460,2024-10-30 00:20:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.008547,19.1,20.757021,57.661781,21.886446,52.777779,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6644,20.7505,0,0,19.993423,18.528694,0.57203907,18.83547,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4719,19.4585,0,0,20.6,19.505495,0.59188034,21.398046,0.52075703,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7348,19.0278,0,0,20.9,22.374847,0.53693527,22.619047,0.49786324,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4007,21.0557,0,0
1461,2024-10-30 00:21:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,16.978022,19.5,20.757021,57.600731,21.886446,52.777779,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6784,20.7778,0,0,19.993423,18.589743,0.57173382,18.988094,0.52167278,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4614,19.4585,0,0,20.6,19.505495,0.59188034,21.367521,0.52106228,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6082,19.0972,0,0,20.9,22.344322,0.53724052,22.557997,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4093,21.1113,0,0
1462,2024-10-30 00:22:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,16.978022,19.5,20.757021,57.600731,21.916971,52.808304,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6645,20.75,0,0,20.041822,18.589743,0.57203907,18.927046,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4676,19.375,0,0,20.6,19.505495,0.5927961,21.398046,0.52075703,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6048,19.0698,0,0,20.799999,22.344322,0.53724052,22.557997,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4239,21.0835,0,0
1463,2024-10-30 00:23:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,16.978022,19.1,20.757021,57.600731,21.916971,52.503052,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6677,20.8613,0,0,19.993423,18.528694,0.57234432,18.927046,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4843,19.3892,0,0,20.6,19.53602,0.59310135,21.398046,0.52258854,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7297,19,0,0,20.799999,22.405373,0.53724052,22.496948,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.406,21.1113,0,0
1464,2024-10-30 00:24:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,16.978022,19.1,20.757021,57.600731,21.916971,52.503052,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6612,20.8198,0,0,19.993423,18.620268,0.57234432,18.896521,0.52289379,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4424,19.3892,0,0,20.6,19.505495,0.59310135,21.428572,0.52167278,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6236,19.1113,0,0,20.799999,22.405373,0.53754578,22.527472,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2803,21.1113,0,0
1465,2024-10-30 00:25:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.008547,19.200001,20.757021,57.417583,21.886446,52.625153,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5494,20.7505,0,0,20.041822,18.772894,0.57203907,18.83547,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4572,19.4165,0,0,20.6,19.505495,0.5927961,21.398046,0.52197803,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5912,19.0698,0,0,20.9,22.344322,0.53724052,22.557997,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4206,21.0142,0,0
1466,2024-10-30 00:26:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.008547,19.299999,20.757021,57.417583,21.855923,52.747253,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6717,20.8335,0,0,19.993423,18.528694,0.57234432,18.804945,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4504,19.4448,0,0,20.6,19.505495,0.59310135,21.398046,0.52136753,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7303,19.0835,0,0,21,22.283272,0.53754578,22.496948,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2724,21.0005,0,0
1467,2024-10-30 00:27:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.008547,19.6,20.757021,57.417583,21.886446,52.625153,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5235,20.8472,0,0,20.041822,18.742369,0.57203907,18.804945,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3202,19.4863,0,0,20.6,19.505495,0.59310135,21.398046,0.52380951,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5044,19.2222,0,0,20.799999,22.344322,0.53724052,22.527472,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2757,21.0835,0,0
1468,2024-10-30 00:28:00+09:00,25,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.008547,19.299999,20.787546,57.417583,21.916971,52.564102,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.675,20.7505,0,0,20.041822,18.772894,0.57356533,18.804945,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3294,19.4863,0,0,20.6,19.47497,0.5934066,21.428572,0.52411476,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6047,19.0415,0,0,20.799999,22.344322,0.53724052,22.527472,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4093,21.0835,0,0
1469,2024-10-30 00:29:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,16.886446,19.299999,20.787546,57.417583,21.916971,52.564102,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5508,20.8057,0,0,19.993423,18.681318,0.57356533,18.804945,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4845,19.4585,0,0,20.6,19.47497,0.5934066,21.428572,0.52411476,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6134,19.0142,0,0,21,22.466423,0.53785103,22.619047,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4093,21.0698,0,0
1470,2024-10-30 00:30:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,16.855923,19.6,20.909645,57.417583,21.916971,52.564102,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6723,20.8613,0,0,19.945024,18.742369,0.57387058,18.804945,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4694,19.4165,0,0,20.6,19.597069,0.59401711,21.398046,0.52350426,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6174,19.0977,0,0,20.799999,22.313797,0.53754578,22.588522,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.281,21.0698,0,0
1471,2024-10-30 00:31:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,16.855923,19.200001,20.787546,57.417583,21.886446,52.564102,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6744,20.792,0,0,19.993423,18.559219,0.57356533,18.83547,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4612,19.4585,0,0,20.6,19.505495,0.59493286,21.398046,0.52350426,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6208,19.0972,0,0,20.9,22.374847,0.53724052,22.527472,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2849,21.1113,0,0
1472,2024-10-30 00:32:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,16.855923,19.700001,20.757021,57.448109,21.886446,52.625153,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6691,20.7778,0,0,19.945024,18.589743,0.57356533,18.83547,0.52289379,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4765,19.4863,0,0,20.6,19.47497,0.59462761,21.367521,0.52350426,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6196,19.0972,0,0,21,22.313797,0.53632477,22.466423,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2942,21.0972,0,0
1473,2024-10-30 00:33:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,16.886446,19.1,20.909645,57.387058,21.886446,52.686203,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6698,20.792,0,0,19.993423,18.711843,0.57356533,18.83547,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4588,19.4863,0,0,20.6,19.505495,0.59493286,21.428572,0.52350426,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6008,19.0835,0,0,20.9,22.405373,0.53632477,22.588522,0.49664223,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.398,21.0835,0,0
1474,2024-10-30 00:34:00+09:00,25,25.6,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,16.886446,19,20.909645,57.478634,21.886446,52.625153,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6691,20.792,0,0,19.993423,18.528694,0.57356533,18.804945,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.46,19.4165,0,0,20.6,19.505495,0.59493286,21.428572,0.52350426,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6012,19.1113,0,0,20.799999,22.344322,0.53540905,22.557997,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4311,21.042,0,0
1475,2024-10-30 00:35:00+09:00,25,25.6,23.299999,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,16.794872,19.200001,20.909645,57.326008,21.733822,52.716728,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6632,20.75,0,0,19.993423,18.498169,0.57356533,18.77442,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4434,19.4863,0,0,20.6,19.505495,0.59493286,21.398046,0.52350426,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7418,19,0,0,20.799999,22.344322,0.53540905,22.557997,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3061,21.0557,0,0
1476,2024-10-30 00:36:00+09:00,25,25.6,23.299999,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,16.886446,18.700001,20.909645,57.295483,21.733822,52.777779,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6566,20.8057,0,0,19.945024,18.528694,0.57356533,18.83547,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4664,19.4585,0,0,20.6,19.505495,0.59432236,21.398046,0.52350426,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.615,19.0835,0,0,20.799999,22.374847,0.5357143,22.435898,0.49664223,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3088,21.1113,0,0
1477,2024-10-30 00:37:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,16.886446,19.200001,20.909645,57.295483,21.733822,52.777779,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5408,20.8472,0,0,19.945024,18.559219,0.57356533,18.77442,0.52289379,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4654,19.4863,0,0,20.6,19.505495,0.59432236,21.367521,0.52350426,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6032,19.0972,0,0,20.9,22.283272,0.53693527,22.496948,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2975,21,0,0
1478,2024-10-30 00:38:00+09:00,25,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,16.886446,19.200001,20.848597,57.326008,21.764347,52.747253,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6858,20.7778,0,0,19.993423,18.772894,0.57326008,18.804945,0.52350426,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3356,19.4307,0,0,20.6,19.505495,0.59462761,21.398046,0.52350426,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5986,19.0972,0,0,21,22.435898,0.53601955,22.527472,0.49633701,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3067,21.1113,0,0
1479,2024-10-30 00:39:00+09:00,25,25.6,23.299999,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,16.855923,19.299999,20.94017,57.203907,21.733822,52.777779,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6651,20.8472,0,0,19.993423,18.528694,0.57326008,18.83547,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3324,19.4585,0,0,20.6,19.53602,0.59432236,21.398046,0.52319901,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7348,19.0415,0,0,20.9,22.344322,0.5357143,22.435898,0.49755798,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3141,21.0005,0,0
1480,2024-10-30 00:40:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,16.855923,19.200001,20.848597,57.142857,21.764347,52.838829,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5434,20.7642,0,0,19.993423,18.681318,0.57387058,18.804945,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4679,19.4165,0,0,20.6,19.47497,0.59462761,21.428572,0.52350426,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5968,19.0698,0,0,21,22.344322,0.53601955,22.405373,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3021,21.042,0,0
1481,2024-10-30 00:41:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,16.916971,19,20.909645,57.081806,21.764347,52.777779,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5395,20.7642,0,0,19.945024,18.528694,0.57173382,18.804945,0.52197803,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4642,19.4165,0,0,20.6,19.505495,0.59462761,21.367521,0.52350426,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5974,19.0698,0,0,20.9,22.374847,0.5357143,22.405373,0.49481075,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2909,21.0972,0,0
1482,2024-10-30 00:42:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.800001,24.2,24.9,0,0,0,0,16.733822,19.200001,21.062271,57.020756,21.581196,52.869354,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5573,20.7915,0,0,19.896626,18.528694,0.57387058,18.83547,0.52258854,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4639,19.4722,0,0,20.6,19.505495,0.59462761,21.367521,0.52350426,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6118,19.1113,0,0,21,22.313797,0.53601955,22.496948,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3062,21.0557,0,0
1483,2024-10-30 00:43:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.489622,18.700001,21.001221,57.081806,21.489622,52.869354,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.683,20.8198,0,0,19.945024,18.589743,0.57387058,18.77442,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4584,19.4585,0,0,20.6,19.505495,0.59462761,21.367521,0.52350426,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7269,19.1113,0,0,21,22.374847,0.53601955,22.466423,0.495116,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3174,21.0835,0,0
1484,2024-10-30 00:44:00+09:00,25.1,25.5,23.299999,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,16.489622,19.1,20.94017,57.051281,21.459097,53.021976,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5362,20.7505,0,0,19.945024,18.742369,0.57356533,18.77442,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4593,19.4722,0,0,20.6,19.505495,0.59432236,21.367521,0.52350426,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.615,19,0,0,21,22.374847,0.53601955,22.466423,0.495116,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3088,21.0972,0,0
1485,2024-10-30 00:45:00+09:00,25.1,25.5,23.299999,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,16.489622,19.1,20.94017,57.051281,21.459097,53.021976,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6691,20.8472,0,0,19.896626,18.620268,0.57326008,18.83547,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.471,19.4448,0,0,20.6,19.47497,0.59493286,21.398046,0.52319901,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6104,19.0142,0,0,20.799999,22.313797,0.5351038,22.435898,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3081,21.0557,0,0
1486,2024-10-30 00:46:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,16.489622,19.1,21.031746,57.051281,21.489622,53.357754,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5321,20.8472,0,0,19.896626,18.711843,0.57387058,18.77442,0.52472527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.454,19.375,0,0,20.6,19.597069,0.59432236,21.398046,0.52319901,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5974,19.0698,0,0,20.9,22.374847,0.5351038,22.405373,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3002,21.0278,0,0
1487,2024-10-30 00:47:00+09:00,25,25.6,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,16.489622,18.6,21.062271,57.051281,21.367521,53.266178,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.554,20.8613,0,0,19.896626,18.589743,0.57356533,18.83547,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3386,19.4165,0,0,20.6,19.597069,0.59432236,21.398046,0.52319901,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6134,19.0278,0,0,21,22.374847,0.53479855,22.405373,0.495116,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3088,21.0972,0,0
1488,2024-10-30 00:48:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,16.489622,18.799999,21.031746,56.959705,21.367521,53.266178,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6698,20.8613,0,0,19.896626,18.650793,0.57356533,18.83547,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4897,19.4028,0,0,20.6,19.505495,0.59462761,21.398046,0.52350426,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5924,19.0835,0,0,21,22.374847,0.53479855,22.405373,0.495116,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3114,21.0698,0,0
1489,2024-10-30 00:49:00+09:00,25,25.6,23.299999,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,16.520147,19,21.031746,56.959705,21.336996,53.388279,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6831,20.792,0,0,19.896626,18.681318,0.57356533,18.865995,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3183,19.4028,0,0,20.6,19.53602,0.59432236,21.367521,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7468,19.1113,0,0,21,22.374847,0.53540905,22.435898,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3067,21,0,0
1490,2024-10-30 00:50:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,16.459097,19,21.031746,56.959705,21.336996,53.388279,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6718,20.8613,0,0,19.848228,18.528694,0.57326008,18.804945,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3346,19.4727,0,0,20.6,19.53602,0.59432236,21.398046,0.52442001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6066,19.1113,0,0,21,22.344322,0.53479855,22.435898,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3247,21.0278,0,0
1491,2024-10-30 00:51:00+09:00,25,25.6,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,16.459097,18.6,21.031746,56.776558,21.336996,53.235653,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6591,20.8198,0,0,19.896626,18.620268,0.57326008,18.804945,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.463,19.4722,0,0,20.6,19.53602,0.59401711,21.398046,0.52442001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6128,19,0,0,20.9,22.344322,0.53479855,22.466423,0.49481075,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3306,21.042,0,0
1492,2024-10-30 00:52:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,16.336996,18.700001,21.001221,56.807083,21.489622,53.266178,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6566,20.7778,0,0,19.896626,18.498169,0.57356533,18.804945,0.52533577,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.459,19.4722,0,0,20.6,19.597069,0.59432236,21.428572,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6168,19,0,0,20.9,22.405373,0.53449329,22.405373,0.49267399,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3306,21.0972,0,0
1493,2024-10-30 00:53:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,16.336996,18.700001,21.031746,56.654457,21.459097,52.930405,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6745,20.792,0,0,19.848228,18.681318,0.57326008,18.804945,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3202,19.4028,0,0,20.6,19.505495,0.59432236,21.398046,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6184,19.084,0,0,21,22.374847,0.53449329,22.435898,0.49297924,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.332,21.1113,0,0
1494,2024-10-30 00:54:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,16.306471,18.5,21.001221,56.684982,21.336996,53.113552,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6605,20.7642,0,0,19.848228,18.559219,0.57356533,18.804945,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.459,19.4165,0,0,20.6,19.47497,0.59432236,21.367521,0.52442001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5986,19.0278,0,0,20.9,22.313797,0.53388279,22.435898,0.49267399,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3498,21.0005,0,0
1495,2024-10-30 00:55:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,16.367521,18.799999,21.031746,56.623932,21.306471,53.144077,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6677,20.8057,0,0,19.799831,18.559219,0.57326008,18.77442,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3392,19.4722,0,0,20.6,19.47497,0.59462761,21.428572,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5888,19.0972,0,0,21,22.374847,0.53449329,22.496948,0.493895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3326,21.0278,0,0
1496,2024-10-30 00:56:00+09:00,25,25.6,23.299999,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,16.214895,18.200001,21.031746,56.654457,21.214895,53.021976,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6743,20.8057,0,0,19.848228,18.650793,0.57326008,18.77442,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4795,19.375,0,0,20.6,19.47497,0.59462761,21.428572,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7338,19.0698,0,0,20.9,22.344322,0.53205128,22.435898,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3346,21.0557,0,0
1497,2024-10-30 00:57:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,16.062271,18.700001,21.062271,56.410255,21.184372,53.021976,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6758,20.8613,0,0,19.799831,18.528694,0.57326008,18.804945,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3454,19.4585,0,0,20.6,19.505495,0.59432236,21.398046,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7262,19,0,0,21,22.344322,0.53205128,22.435898,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3366,21.1113,0,0
1498,2024-10-30 00:58:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,16.092796,18.1,21.062271,56.440781,21.184372,53.052502,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6558,20.8613,0,0,19.799831,18.559219,0.57356533,18.77442,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3125,19.4307,0,0,20.6,19.505495,0.59432236,21.306471,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6128,19.0278,0,0,21,22.374847,0.53205128,22.435898,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3193,21.0698,0,0
1499,2024-10-30 00:59:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,16.092796,18.1,21.062271,56.440781,21.184372,53.052502,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6712,20.792,0,0,19.751436,18.528694,0.57356533,18.804945,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3481,19.3892,0,0,20.6,19.505495,0.59462761,21.275946,0.52442001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5802,19,0,0,21,22.344322,0.53174603,22.466423,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.326,21.042,0,0
1500,2024-10-30 01:00:00+09:00,25,25.6,23.299999,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.092796,18.6,21.031746,56.31868,21.092796,53.266178,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6784,20.7642,0,0,19.799831,18.589743,0.57356533,18.804945,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4802,19.3892,0,0,20.6,19.505495,0.59462761,21.275946,0.52442001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7378,19.0142,0,0,21,22.374847,0.53205128,22.405373,0.49481075,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3544,21.0698,0,0
1501,2024-10-30 01:01:00+09:00,25,25.6,23.299999,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.092796,18.200001,21.031746,56.166058,21.214895,53.266178,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6743,20.7505,0,0,19.848228,18.711843,0.57326008,18.83547,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4713,19.4307,0,0,20.6,19.53602,0.59523811,21.306471,0.52442001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7104,19.0142,0,0,20.9,22.344322,0.53296703,22.405373,0.495116,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3465,21.0698,0,0
1502,2024-10-30 01:02:00+09:00,25.1,25.5,23.299999,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.092796,18.5,21.031746,56.166058,21.24542,53.174603,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6771,20.75,0,0,19.799831,18.559219,0.57356533,18.83547,0.52899879,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3278,19.4448,0,0,20.6,19.505495,0.59401711,21.428572,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.744,19.0566,0,0,20.9,22.344322,0.53296703,22.405373,0.495116,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3478,21.0835,0,0
1503,2024-10-30 01:03:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.800001,24.2,24.9,0,0,0,0,16.092796,18.5,21.031746,56.166058,21.184372,53.174603,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6717,20.7642,0,0,19.751436,18.559219,0.57264957,18.804945,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.334,19.4585,0,0,20.6,19.505495,0.59432236,21.398046,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7468,19.1113,0,0,20.9,22.344322,0.53113552,22.466423,0.493895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3406,21,0,0
1504,2024-10-30 01:04:00+09:00,25,25.6,23.299999,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,15.940171,18.299999,21.031746,56.166058,21.184372,53.266178,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6671,20.8057,0,0,19.799831,18.681318,0.57356533,18.804945,0.52777779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.446,19.4585,0,0,20.6,19.505495,0.59462761,21.398046,0.52442001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5968,19.0415,0,0,21,22.374847,0.53083027,22.405373,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3459,21.0835,0,0
1505,2024-10-30 01:05:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.800001,24.2,24.9,0,0,0,0,15.970695,18.6,21.031746,55.921856,21.214895,53.144077,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6685,20.7778,0,0,19.751436,18.681318,0.57356533,18.804945,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4811,19.375,0,0,20.5,19.47497,0.59462761,21.398046,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6019,19.0972,0,0,21,22.374847,0.53083027,22.405373,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3571,21.042,0,0
1506,2024-10-30 01:06:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.800001,24.2,24.9,0,0,0,0,15.970695,18.299999,21.031746,56.013432,21.092796,53.388279,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6771,20.8335,0,0,19.751436,18.650793,0.57356533,18.77442,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4532,19.4722,0,0,20.6,19.505495,0.59432236,21.275946,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5844,19.0278,0,0,21,22.374847,0.53113552,22.435898,0.49328449,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3525,21.0142,0,0
1507,2024-10-30 01:07:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,15.940171,18,21.031746,55.891331,20.818071,53.418804,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6704,20.8057,0,0,19.751436,18.620268,0.57356533,18.83547,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3244,19.4448,0,0,20.5,19.505495,0.59462761,21.336996,0.52411476,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7446,19.0835,0,0,20.9,22.374847,0.53144077,22.283272,0.49297924,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3518,21.0972,0,0
1508,2024-10-30 01:08:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.800001,24.2,24.9,0,0,0,0,15.970695,18,21.031746,55.708179,20.818071,53.785103,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6745,20.7778,0,0,19.751436,18.559219,0.57326008,18.804945,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2935,19.4307,0,0,20.5,19.47497,0.59462761,21.398046,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5915,19.0703,0,0,20.9,22.344322,0.53144077,22.466423,0.49297924,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3637,21.0835,0,0
1509,2024-10-30 01:09:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,15.940171,18.5,21.031746,55.708179,20.726496,54.090355,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6837,20.7778,0,0,19.751436,18.498169,0.57326008,18.804945,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3242,19.4307,0,0,20.6,19.47497,0.59462761,21.398046,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.611,19.0698,0,0,21,22.344322,0.53052502,22.435898,0.493895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3571,21.0557,0,0
1510,2024-10-30 01:10:00+09:00,25,25.6,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,15.970695,18.5,21.031746,55.708179,20.695971,54.212456,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6677,20.8472,0,0,19.751436,18.772894,0.57356533,18.682844,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4789,19.4585,0,0,20.6,19.597069,0.59584858,21.428572,0.52442001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6065,19.0415,0,0,21,22.344322,0.53052502,22.435898,0.493895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3551,21.0005,0,0
1511,2024-10-30 01:11:00+09:00,25,25.6,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,15.940171,18.200001,21.031746,55.708179,20.543346,54.456654,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6798,20.792,0,0,19.703041,18.742369,0.57295483,18.83547,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3158,19.4028,0,0,20.5,19.53602,0.59584858,21.24542,0.52442001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.611,19.0142,0,0,21,22.374847,0.53083027,22.405373,0.49481075,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3498,21.1113,0,0
1512,2024-10-30 01:12:00+09:00,25,25.6,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.800001,24.2,24.9,0,0,0,0,15.940171,18.200001,21.031746,55.708179,20.543346,54.456654,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.681,20.8613,0,0,19.799831,18.650793,0.57173382,18.83547,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3236,19.375,0,0,20.5,19.505495,0.59584858,21.428572,0.52319901,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.61,19.0278,0,0,21,22.466423,0.53113552,22.527472,0.49328449,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3339,21.1113,0,0
1513,2024-10-30 01:13:00+09:00,25,25.6,23.299999,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.800001,24.2,24.9,0,0,0,0,15.940171,18.200001,21.031746,55.647129,20.451771,54.548229,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6731,20.8472,0,0,19.799831,18.589743,0.57387058,18.865995,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3395,19.3892,0,0,20.5,19.505495,0.59584858,21.367521,0.52350426,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6088,19.0972,0,0,21,22.344322,0.53083027,22.405373,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3406,21.0005,0,0
1514,2024-10-30 01:14:00+09:00,25,25.6,23.200001,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.800001,24.2,24.9,0,0,0,0,15.940171,18,21.062271,55.647129,20.451771,54.700855,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6916,20.8335,0,0,19.751436,18.681318,0.57356533,18.804945,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3184,19.4722,0,0,20.5,19.53602,0.59584858,21.367521,0.52289379,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6036,19.1113,0,0,21.1,22.374847,0.52930405,22.222221,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3525,21.0972,0,0
1515,2024-10-30 01:15:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,15.940171,18.200001,21.062271,55.616604,20.482296,54.914532,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6777,20.75,0,0,19.799831,18.559219,0.57356533,18.743895,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.451,19.4863,0,0,20.5,19.53602,0.59584858,21.367521,0.52289379,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6036,19.1113,0,0,21,22.374847,0.52930405,22.222221,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.359,21.1113,0,0
1516,2024-10-30 01:16:00+09:00,25,25.6,23.200001,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.800001,24.2,24.9,0,0,0,0,15.909646,17.799999,21.092796,55.616604,20.421246,55.067154,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.687,20.8198,0,0,19.799831,18.620268,0.57356533,18.83547,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4378,19.4165,0,0,20.5,19.505495,0.59493286,21.24542,0.52350426,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5998,19.1113,0,0,21,22.466423,0.52960926,22.405373,0.49358974,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3591,21.042,0,0
1517,2024-10-30 01:17:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,15.940171,17.799999,21.092796,55.616604,20.421246,55.067154,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6625,20.792,0,0,19.751436,18.803419,0.57356533,18.83547,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3073,19.4448,0,0,20.5,19.505495,0.59554333,21.275946,0.52350426,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7434,19.0278,0,0,21.1,22.405373,0.52991451,22.283272,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3611,21.0698,0,0
1518,2024-10-30 01:18:00+09:00,25,25.6,23.299999,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,15.909646,17.700001,21.062271,55.647129,20.421246,55.21978,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6798,20.8472,0,0,19.751436,18.650793,0.57356533,18.804945,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3202,19.4028,0,0,20.6,19.53602,0.59554333,21.24542,0.52319901,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6184,19.0703,0,0,21.1,22.313797,0.52960926,22.283272,0.49328449,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3597,21.0972,0,0
1519,2024-10-30 01:19:00+09:00,25,25.6,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.800001,24.2,24.9,0,0,0,0,15.909646,18.299999,21.031746,55.647129,20.32967,55.433456,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6558,20.7778,0,0,19.751436,18.620268,0.57295483,18.804945,0.52777779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3282,19.4028,0,0,20.5,19.505495,0.59554333,21.275946,0.52350426,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6134,19.0835,0,0,21,22.344322,0.52960926,22.374847,0.49236874,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3426,21,0,0
1520,2024-10-30 01:20:00+09:00,25.1,25.5,23.299999,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.800001,24.2,24.9,0,0,0,0,15.940171,18.5,21.062271,55.555557,20.299145,55.586079,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.675,20.8472,0,0,19.751436,18.498169,0.57478634,18.652319,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.327,19.375,0,0,20.5,19.505495,0.59432236,21.275946,0.52503052,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5906,19.1113,0,0,21.1,22.313797,0.52991451,22.496948,0.49114773,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3724,21.0835,0,0
