,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
1521,2024-10-30 01:21:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,16.031746,18.1,21.031746,55.586079,20.299145,55.586079,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6824,20.7778,0,0,19.703041,18.498169,0.57356533,18.652319,0.52533577,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4645,19.4307,0,0,20.5,19.505495,0.59462761,21.275946,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7372,19.1113,0,0,21.1,22.405373,0.52960926,22.313797,0.49145298,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3604,21.0557,0,0
1522,2024-10-30 01:22:00+09:00,25,25.5,23.200001,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.800001,24.2,24.9,0,0,0,0,16.092796,18.299999,21.001221,55.677654,20.451771,55.586079,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6836,20.8613,0,0,19.703041,18.742369,0.57448109,18.77442,0.52472527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.331,19.4165,0,0,20.5,19.505495,0.59462761,21.275946,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7002,19,0,0,21,22.527472,0.52960926,22.405373,0.49297924,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3737,21.0698,0,0
1523,2024-10-30 01:23:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.092796,17.799999,21.001221,55.586079,20.482296,55.525032,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.691,20.8335,0,0,19.751436,18.589743,0.57356533,18.682844,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.459,19.4448,0,0,20.5,19.53602,0.59462761,21.275946,0.52411476,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.727,19.0698,0,0,21,22.527472,0.52960926,22.405373,0.49297924,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3631,21.0698,0,0
1524,2024-10-30 01:24:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.800001,24.2,24.9,0,0,0,0,16.092796,18.5,21.092796,55.647129,20.39072,55.555557,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6771,20.8057,0,0,19.751436,18.772894,0.57173382,18.713369,0.52503052,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3033,19.4165,0,0,20.5,19.53602,0.59432236,21.24542,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7396,19.0278,0,0,21,22.466423,0.53021976,22.435898,0.49206348,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3611,21.0835,0,0
1525,2024-10-30 01:25:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.092796,18.5,21.092796,55.647129,20.39072,55.525032,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.675,20.8613,0,0,19.703041,18.650793,0.57264957,18.682844,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3204,19.4028,0,0,20.5,19.505495,0.59462761,21.306471,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5928,19.042,0,0,21.1,22.344322,0.52991451,22.374847,0.49084248,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3611,21.0972,0,0
1526,2024-10-30 01:26:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.184372,18.5,21.031746,55.616604,20.421246,55.586079,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6916,20.8198,0,0,19.703041,18.620268,0.57326008,18.652319,0.52503052,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3294,19.4165,0,0,20.5,19.505495,0.59432236,21.24542,0.52380951,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7384,19.0557,0,0,21.1,22.374847,0.52869354,22.313797,0.49236874,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.254,21.1807,0,0
1527,2024-10-30 01:27:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.214895,18.1,21.001221,55.586079,20.39072,55.616604,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,23.5,0,1,0,1,0,,0,0,0,0,0,0,0,20.6877,20.7778,0,0,19.751436,18.681318,0.57326008,18.713369,0.52442001,0,0,0,0,0,1,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4474,19.4722,0,0,20.5,19.53602,0.59493286,21.275946,0.52411476,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7362,19.0977,0,0,21.1,22.344322,0.52808304,22.283272,0.49328449,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.373,21.0972,0,0
1528,2024-10-30 01:28:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.214895,18,21.031746,55.586079,20.421246,55.586079,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,20.6731,20.7642,0,0,19.703041,18.620268,0.57326008,18.682844,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3192,19.3892,0,0,20.5,19.505495,0.59493286,21.306471,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.722,19.0415,0,0,21,22.344322,0.52869354,22.283272,0.49297924,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3611,21.042,0,0
1529,2024-10-30 01:29:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.306471,18.299999,21.031746,55.647129,20.451771,55.525032,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5315,20.8613,0,0,19.751436,18.498169,0.57478634,18.682844,0.52411476,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3122,19.4863,0,0,20.5,19.505495,0.59432236,21.275946,0.52503052,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7354,19.0557,0,0,21.1,22.496948,0.52869354,22.313797,0.49358974,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3597,21.0005,0,0
1530,2024-10-30 01:30:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.184372,18,21.001221,55.708179,20.451771,55.463982,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6723,20.792,0,0,19.703041,18.711843,0.57326008,18.621796,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3214,19.4028,0,0,20.5,19.505495,0.59462761,21.306471,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.736,19.1113,0,0,21,22.496948,0.52869354,22.313797,0.49358974,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2632,21.1392,0,0
1531,2024-10-30 01:31:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.800001,24.2,24.9,0,0,0,0,16.214895,18,21.001221,55.708179,20.451771,55.463982,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6744,20.8335,0,0,19.703041,18.650793,0.57478634,18.621796,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.326,19.4585,0,0,20.5,19.505495,0.59462761,21.306471,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6024,19.0415,0,0,21,22.374847,0.52991451,22.283272,0.49297924,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.363,21,0,0
1532,2024-10-30 01:32:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.336996,18.200001,21.031746,55.677654,20.482296,55.647129,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6604,20.8057,0,0,19.703041,18.742369,0.57448109,18.652319,0.52472527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.448,19.3892,0,0,20.5,19.47497,0.59462761,21.24542,0.52350426,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7206,19.0278,0,0,21,22.496948,0.53021976,22.283272,0.49328449,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2546,21.167,0,0
1533,2024-10-30 01:33:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.800001,24.2,24.9,0,0,0,0,16.336996,18,20.970695,55.738705,20.482296,55.677654,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6585,20.8472,0,0,19.751436,18.589743,0.57478634,18.621796,0.52503052,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3282,19.4165,0,0,20.5,19.47497,0.59462761,21.24542,0.52319901,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5968,19.0278,0,0,21,22.374847,0.52991451,22.313797,0.493895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.252,21.2085,0,0
1534,2024-10-30 01:34:00+09:00,25,25.6,23.299999,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.800001,24.2,24.9,0,0,0,0,16.336996,18,21.001221,55.799755,20.451771,55.708179,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6791,20.8198,0,0,19.703041,18.681318,0.57448109,18.682844,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4568,19.375,0,0,20.5,19.53602,0.59462761,21.275946,0.52319901,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6134,19.0142,0,0,21,22.344322,0.52808304,22.313797,0.49297924,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.369,21.0278,0,0
1535,2024-10-30 01:35:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.275946,17.799999,21.031746,55.738705,20.451771,55.708179,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6639,20.792,0,0,19.751436,18.528694,0.57478634,18.83547,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3192,19.4722,0,0,20.5,19.53602,0.59462761,21.275946,0.52319901,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.583,19.0972,0,0,21,22.344322,0.52838829,22.252747,0.49328449,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2573,21.2085,0,0
1536,2024-10-30 01:36:00+09:00,25.1,25.5,23.299999,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.800001,24.2,24.9,0,0,0,0,16.336996,17.799999,21.031746,55.738705,20.421246,55.83028,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6837,20.792,0,0,19.751436,18.589743,0.57448109,18.682844,0.52472527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3316,19.4165,0,0,20.5,19.47497,0.59432236,21.306471,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5848,19.0835,0,0,21.1,22.344322,0.52838829,22.283272,0.49358974,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3677,21.0698,0,0
1537,2024-10-30 01:37:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.336996,18,21.031746,55.677654,20.451771,55.982906,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6785,20.7505,0,0,19.751436,18.589743,0.57478634,18.682844,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.467,19.4585,0,0,20.5,19.53602,0.59432236,21.24542,0.52442001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7377,19.0557,0,0,21.1,22.344322,0.52838829,22.283272,0.49358974,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2546,21.1807,0,0
1538,2024-10-30 01:38:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.800001,24.2,24.9,0,0,0,0,16.459097,18.5,21.031746,55.677654,20.421246,55.891331,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6804,20.8613,0,0,19.751436,18.559219,0.57478634,18.713369,0.52472527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3152,19.4585,0,0,20.5,19.47497,0.59401711,21.306471,0.52442001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7252,19.1113,0,0,21.1,22.466423,0.52808304,22.283272,0.49297924,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2599,21.1255,0,0
1539,2024-10-30 01:39:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.489622,18.299999,21.031746,55.677654,20.421246,55.891331,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6711,20.792,0,0,19.751436,18.620268,0.57387058,18.682844,0.52411476,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.327,19.4307,0,0,20.5,19.47497,0.59401711,21.275946,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6118,19.0703,0,0,21.299999,22.496948,0.52869354,22.283272,0.49328449,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2592,21.167,0,0
1540,2024-10-30 01:40:00+09:00,25,25.6,23.299999,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.800001,24.2,24.9,0,0,0,0,16.489622,18.700001,21.031746,55.83028,20.451771,56.013432,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6718,20.8335,0,0,19.751436,18.589743,0.57478634,18.804945,0.52472527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3196,19.4448,0,0,20.5,19.505495,0.59432236,21.214895,0.52442001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5852,19.0977,0,0,21.1,22.344322,0.52869354,22.313797,0.49206348,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.373,21.0278,0,0
1541,2024-10-30 01:41:00+09:00,25,25.6,23.299999,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.800001,24.2,24.9,0,0,0,0,16.489622,18.200001,21.031746,55.891331,20.39072,56.013432,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.673,20.7642,0,0,19.751436,18.589743,0.57539684,18.682844,0.52411476,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.337,19.4722,0,0,20.5,19.505495,0.59432236,21.275946,0.52442001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7276,19.0415,0,0,21.299999,22.374847,0.52869354,22.283272,0.49145298,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2612,21.1528,0,0
1542,2024-10-30 01:42:00+09:00,25,25.6,23.299999,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.459097,18.6,20.970695,55.952381,20.451771,56.043957,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6751,20.7642,0,0,19.751436,18.498169,0.57478634,18.682844,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3152,19.4028,0,0,20.5,19.53602,0.59432236,21.275946,0.52442001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6042,19,0,0,21,22.344322,0.52838829,22.313797,0.49236874,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2645,21.2222,0,0
1543,2024-10-30 01:43:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.489622,18.6,21.062271,56.013432,20.39072,56.410255,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.691,20.7642,0,0,19.703041,18.528694,0.57509159,18.621796,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3178,19.459,0,0,20.5,19.53602,0.59462761,21.306471,0.52533577,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7206,19.0972,0,0,21,22.374847,0.52838829,22.283272,0.49328449,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2625,21.1528,0,0
1544,2024-10-30 01:44:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.800001,24.2,24.9,0,0,0,0,16.520147,18.200001,20.909645,56.043957,20.299145,56.532356,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6817,20.7778,0,0,19.751436,18.589743,0.57478634,18.713369,0.52472527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3254,19.4165,0,0,20.5,19.53602,0.59462761,21.306471,0.52533577,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7298,19,0,0,21.299999,22.496948,0.52869354,22.283272,0.49328449,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2732,21.1528,0,0
1545,2024-10-30 01:45:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.800001,24.2,24.9,0,0,0,0,16.459097,18.5,21.031746,56.135532,20.177046,56.746033,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6724,20.8335,0,0,19.751436,18.559219,0.57478634,18.682844,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3278,19.4585,0,0,20.5,19.53602,0.59432236,21.275946,0.52533577,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5928,19.0278,0,0,21.299999,22.496948,0.52869354,22.283272,0.49328449,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2553,21.167,0,0
1546,2024-10-30 01:46:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.489622,18.299999,21.062271,56.166058,20.02442,56.898655,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6698,20.792,0,0,19.751436,18.528694,0.57509159,18.652319,0.52289379,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3214,19.3892,0,0,20.5,19.505495,0.59401711,21.275946,0.52503052,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.594,19.0278,0,0,21.299999,22.374847,0.52686203,22.283272,0.49297924,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2526,21.1948,0,0
1547,2024-10-30 01:47:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.800001,24.2,24.9,0,0,0,0,16.489622,17.799999,21.062271,56.166058,20.02442,56.898655,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6889,20.8198,0,0,19.751436,18.528694,0.57478634,18.652319,0.52411476,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3288,19.4722,0,0,20.5,19.53602,0.59462761,21.275946,0.52442001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5888,19.0566,0,0,21.299999,22.374847,0.52686203,22.283272,0.49328449,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2811,21.1807,0,0
1548,2024-10-30 01:48:00+09:00,25,25.6,23.299999,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.800001,24.2,24.9,0,0,0,0,16.489622,18,21.031746,56.135532,19.932844,57.142857,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6625,20.8057,0,0,19.703041,18.498169,0.57631256,18.652319,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3208,19.4585,0,0,20.5,19.53602,0.59462761,21.275946,0.52442001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5956,19.0835,0,0,21.1,22.374847,0.52716728,22.313797,0.49328449,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2553,21.1392,0,0
1549,2024-10-30 01:49:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.489622,18.299999,21.031746,56.257629,19.932844,57.203907,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6585,20.8613,0,0,19.703041,18.650793,0.57600731,18.682844,0.52350426,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3282,19.4863,0,0,20.5,19.53602,0.59462761,21.275946,0.52442001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5842,19.0698,0,0,21,22.374847,0.52686203,22.283272,0.49297924,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2725,21.2085,0,0
1550,2024-10-30 01:50:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.489622,17.799999,21.062271,56.288155,19.902319,57.387058,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.667,20.792,0,0,19.751436,18.559219,0.57570206,18.652319,0.52380951,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3082,19.4863,0,0,20.5,19.53602,0.59462761,21.275946,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.732,19.0835,0,0,21.1,22.374847,0.52686203,22.283272,0.49297924,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2712,21.2222,0,0
1551,2024-10-30 01:51:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.800001,24.2,24.9,0,0,0,0,16.489622,18.200001,21.062271,56.31868,19.932844,57.448109,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6763,20.8335,0,0,19.703041,18.589743,0.57509159,18.682844,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3248,19.4307,0,0,20.299999,19.53602,0.59432236,21.275946,0.52442001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7434,19.0977,0,0,21.1,22.374847,0.52686203,22.283272,0.49267399,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2619,21.1392,0,0
1552,2024-10-30 01:52:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.459097,18.200001,21.062271,56.31868,19.932844,57.173382,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6711,20.8057,0,0,19.703041,18.559219,0.57631256,18.713369,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4606,19.4585,0,0,20.5,19.505495,0.59432236,21.275946,0.52411476,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5904,19.0977,0,0,21,22.374847,0.52777779,22.313797,0.49206348,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2798,21.2222,0,0
1553,2024-10-30 01:53:00+09:00,25,25.5,23.299999,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.800001,24.2,24.9,0,0,0,0,16.489622,18.200001,20.970695,56.043957,19.963369,57.264957,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6645,20.8613,0,0,19.751436,18.589743,0.57631256,18.743895,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4402,19.4307,0,0,20.5,19.505495,0.59432236,21.24542,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5906,19.0972,0,0,21,22.344322,0.52716728,22.283272,0.49236874,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2758,21.1807,0,0
1554,2024-10-30 01:54:00+09:00,25,25.5,23.299999,21.200001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.489622,18.200001,20.94017,56.135532,19.749695,57.509159,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6744,20.7642,0,0,19.703041,18.589743,0.57631256,18.682844,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4532,19.375,0,0,20.5,19.505495,0.59432236,21.123322,0.52503052,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.581,19.0698,0,0,21,22.344322,0.52716728,22.283272,0.49236874,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2678,21.1392,0,0
1555,2024-10-30 01:55:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.489622,18,21.031746,56.166058,19.658119,57.661781,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.659,20.7505,0,0,19.703041,18.498169,0.57509159,18.682844,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3312,19.4165,0,0,20.299999,19.53602,0.59432236,21.123322,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7236,19,0,0,21.299999,22.374847,0.52716728,22.283272,0.49206348,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2632,21.125,0,0
1556,2024-10-30 01:56:00+09:00,25.1,25.5,23.299999,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.800001,24.2,24.9,0,0,0,0,16.489622,18.5,21.062271,56.166058,19.658119,57.783882,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6485,20.8198,0,0,19.751436,18.559219,0.57600731,18.682844,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3137,19.4722,0,0,20.299999,19.505495,0.59401711,21.275946,0.52533577,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.723,19.0415,0,0,21.1,22.374847,0.52747253,22.313797,0.49236874,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2633,21.125,0,0
1557,2024-10-30 01:57:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.800001,24.2,24.9,0,0,0,0,16.489622,18,21.031746,56.135532,19.627594,57.814407,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6804,20.8057,0,0,19.654646,18.559219,0.57631256,18.682844,0.52503052,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3106,19.4165,0,0,20.5,19.505495,0.59401711,21.275946,0.52533577,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.595,19.0415,0,0,21.1,22.374847,0.52716728,22.313797,0.49328449,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2818,21.1807,0,0
1558,2024-10-30 01:58:00+09:00,25.1,25.5,23.299999,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.800001,24.2,24.9,0,0,0,0,16.459097,17.799999,21.031746,56.196583,19.597069,57.783882,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,20.6884,20.8472,0,0,19.751436,18.589743,0.57448109,18.682844,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3088,19.3892,0,0,20.5,19.53602,0.59462761,21.184372,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6014,19.0835,0,0,21,22.374847,0.52716728,22.313797,0.49328449,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2685,21.1948,0,0
1559,2024-10-30 01:59:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.800001,24.2,24.9,0,0,0,0,16.459097,18.200001,21.062271,56.135532,19.658119,57.783882,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6804,20.8198,0,0,19.703041,18.589743,0.57600731,18.682844,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.314,19.4448,0,0,20.299999,19.47497,0.59462761,21.275946,0.52625153,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7196,19.0698,0,0,21,22.344322,0.52686203,22.283272,0.49328449,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2778,21.1665,0,0
1560,2024-10-30 02:00:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.800001,24.2,24.9,0,0,0,0,16.520147,18.200001,21.062271,56.135532,19.658119,58.089134,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6591,20.8472,0,0,19.751436,18.528694,0.57600731,18.682844,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.322,19.4307,0,0,20.299999,19.505495,0.59462761,21.275946,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7138,19.0972,0,0,21,22.466423,0.52686203,22.313797,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2566,21.1528,0,0
1561,2024-10-30 02:01:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.800001,24.2,24.9,0,0,0,0,16.489622,18,21.031746,56.074482,19.566544,58.089134,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5268,20.8613,0,0,19.703041,18.498169,0.57448109,18.682844,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3238,19.4307,0,0,20.299999,19.505495,0.59401711,21.24542,0.52625153,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5706,19.0278,0,0,21,22.374847,0.52716728,22.283272,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2745,21.2222,0,0
1562,2024-10-30 02:02:00+09:00,25.1,25.5,23.299999,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.489622,18.299999,20.970695,56.135532,19.658119,57.967033,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6598,20.8472,0,0,19.703041,18.498169,0.57509159,18.682844,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3356,19.4585,0,0,20.299999,19.505495,0.59401711,21.24542,0.52625153,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6026,19,0,0,21,22.374847,0.52686203,22.283272,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.287,21.2085,0,0
1563,2024-10-30 02:03:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.489622,17.799999,21.001221,56.074482,19.71917,57.997559,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6869,20.8057,0,0,19.703041,18.589743,0.57478634,18.713369,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3374,19.4028,0,0,20.299999,19.505495,0.59462761,21.214895,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5936,19.0972,0,0,21.299999,22.374847,0.52686203,22.283272,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2818,21.1392,0,0
1564,2024-10-30 02:04:00+09:00,25,25.5,23.299999,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.459097,17.799999,21.031746,56.074482,19.658119,58.028084,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6771,20.792,0,0,19.703041,18.559219,0.57600731,18.682844,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4612,19.375,0,0,20.299999,19.505495,0.59493286,21.24542,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.587,19.0977,0,0,21.299999,22.374847,0.52716728,22.283272,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2897,21.1392,0,0
1565,2024-10-30 02:05:00+09:00,25.1,25.5,23.299999,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.800001,24.2,24.9,0,0,0,0,16.489622,17.799999,21.031746,56.074482,19.658119,58.028084,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6658,20.8198,0,0,19.703041,18.620268,0.57631256,18.59127,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3152,19.3892,0,0,20.299999,19.505495,0.59462761,21.306471,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.728,19.0142,0,0,21.299999,22.374847,0.52747253,22.283272,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2725,21.1255,0,0
1566,2024-10-30 02:06:00+09:00,25,25.5,23.200001,21.200001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.520147,18.299999,21.001221,56.196583,19.688644,58.089134,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6599,20.792,0,0,19.703041,18.589743,0.57600731,18.713369,0.52625153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4618,19.4165,0,0,20.299999,19.53602,0.59462761,21.184372,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5706,19.0278,0,0,21.1,22.374847,0.52747253,22.283272,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2798,21.1528,0,0
1567,2024-10-30 02:07:00+09:00,25,25.5,23.200001,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.489622,18.299999,21.001221,56.166058,19.627594,58.150185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6645,20.75,0,0,19.654646,18.528694,0.57600731,18.652319,0.52503052,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3288,19.4028,0,0,20.299999,19.53602,0.59462761,21.214895,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7384,19.0557,0,0,21,22.344322,0.52747253,22.313797,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2824,21.2363,0,0
1568,2024-10-30 02:08:00+09:00,25,25.5,23.299999,21.200001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.800001,24.2,24.9,0,0,0,0,16.489622,18,21.031746,56.196583,19.658119,58.302807,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6737,20.7778,0,0,19.751436,18.620268,0.57600731,18.682844,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3294,19.4028,0,0,20.299999,19.505495,0.59432236,21.123322,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5904,19.0142,0,0,21.1,22.344322,0.52686203,22.283272,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2844,21.1948,0,0
1569,2024-10-30 02:09:00+09:00,25,25.5,23.299999,21.200001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.489622,18.299999,21.031746,56.135532,19.658119,58.272282,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6691,20.8057,0,0,19.703041,18.498169,0.57661781,18.682844,0.52472527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3276,19.375,0,0,20.299999,19.53602,0.59462761,21.275946,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6972,19,0,0,21.1,22.374847,0.52686203,22.283272,0.49481075,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2791,21.2222,0,0
1570,2024-10-30 02:10:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.520147,18.299999,21.062271,56.135532,19.627594,58.272282,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6445,20.7642,0,0,19.703041,18.498169,0.57478634,18.682844,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2999,19.4448,0,0,20.299999,19.53602,0.59462761,21.275946,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7326,19.0415,0,0,21.299999,22.344322,0.52686203,22.313797,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3036,21.167,0,0
1571,2024-10-30 02:11:00+09:00,25,25.5,23.299999,21.200001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.428572,18.200001,21.001221,56.166058,19.688644,58.394382,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6631,20.7642,0,0,19.703041,18.559219,0.57570206,18.682844,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4482,19.4722,0,0,20.299999,19.505495,0.59401711,21.24542,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.582,19.0972,0,0,21.1,22.344322,0.52686203,22.283272,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2857,21.167,0,0
1572,2024-10-30 02:12:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.800001,24.2,24.9,0,0,0,0,16.520147,18.299999,21.031746,56.135532,19.627594,58.516483,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6598,20.75,0,0,19.703041,18.528694,0.57600731,18.682844,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3282,19.4585,0,0,20.299999,19.53602,0.59432236,21.184372,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6008,19.0835,0,0,21.1,22.344322,0.52686203,22.283272,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2891,21.1807,0,0
1573,2024-10-30 02:13:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.489622,17.799999,21.062271,56.166058,19.383394,58.516483,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6625,20.792,0,0,19.703041,18.559219,0.57570206,18.713369,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3316,19.4863,0,0,20.299999,19.53602,0.59462761,21.123322,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.699,19.0972,0,0,21.299999,22.374847,0.52686203,22.313797,0.49481075,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2917,21.2085,0,0
1574,2024-10-30 02:14:00+09:00,25,25.5,23.200001,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.520147,17.6,21.062271,56.166058,19.383394,58.821735,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5262,20.8198,0,0,19.654646,18.498169,0.57600731,18.652319,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3306,19.4448,0,0,20.299999,19.505495,0.59462761,21.275946,0.52625153,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7184,19.0698,0,0,21.1,22.374847,0.52747253,22.313797,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2877,21.2363,0,0
1575,2024-10-30 02:15:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.489622,17.700001,21.001221,56.135532,19.352869,58.913307,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6685,20.8057,0,0,19.703041,18.528694,0.57600731,18.713369,0.52380951,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3426,19.375,0,0,20.299999,19.505495,0.59462761,21.184372,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7188,19.084,0,0,21.299999,22.344322,0.52716728,22.283272,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.291,21.1528,0,0
1576,2024-10-30 02:16:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.489622,17.299999,21.001221,56.31868,19.383394,59.035408,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6698,20.8335,0,0,19.703041,18.528694,0.57600731,18.652319,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3174,19.375,0,0,20.299999,19.505495,0.59432236,21.092796,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.712,19.1113,0,0,21.299999,22.374847,0.52716728,22.283272,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2937,21.1528,0,0
1577,2024-10-30 02:17:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.459097,17.799999,21.062271,56.288155,19.658119,58.974358,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6717,20.8057,0,0,19.703041,18.620268,0.57600731,18.652319,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4458,19.4722,0,0,20.299999,19.505495,0.59432236,21.214895,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5866,19.0142,0,0,21.299999,22.374847,0.52716728,22.283272,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2857,21.2222,0,0
1578,2024-10-30 02:18:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.489622,17.299999,21.062271,56.288155,19.658119,58.699635,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6685,20.8613,0,0,19.703041,18.620268,0.57600731,18.652319,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.323,19.4028,0,0,20.299999,19.505495,0.59432236,21.214895,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7166,19.0835,0,0,21.299999,22.374847,0.52838829,22.283272,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2857,21.1528,0,0
1579,2024-10-30 02:19:00+09:00,25,25.5,23.299999,21.200001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.800001,24.2,24.9,0,0,0,0,16.489622,17.700001,21.062271,56.257629,19.627594,58.608059,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6723,20.8057,0,0,19.751436,18.498169,0.57661781,18.621796,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4464,19.4028,0,0,20.299999,19.53602,0.59432236,21.184372,0.52625153,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7258,19.0557,0,0,21.299999,22.344322,0.52686203,22.252747,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.295,21.2085,0,0
1580,2024-10-30 02:20:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.520147,17.6,21.001221,56.135532,19.627594,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6651,20.792,0,0,19.703041,18.559219,0.57600731,18.682844,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2999,19.4448,0,0,20.299999,19.505495,0.59432236,21.123322,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7304,19.0278,0,0,21.299999,22.374847,0.52686203,22.313797,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2904,21.1807,0,0
1581,2024-10-30 02:21:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.520147,17.700001,21.001221,56.074482,19.658119,58.516483,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5381,20.8472,0,0,19.703041,18.528694,0.57600731,18.713369,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3408,19.4165,0,0,20.299999,19.53602,0.59462761,21.214895,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7178,19.1113,0,0,21.1,22.374847,0.52716728,22.283272,0.49481075,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.285,21.1392,0,0
1582,2024-10-30 02:22:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.489622,17.299999,21.031746,56.196583,19.53602,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6631,20.8057,0,0,19.703041,18.528694,0.57478634,18.53022,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3033,19.3892,0,0,20.299999,19.505495,0.59462761,21.184372,0.52625153,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5912,19.0415,0,0,21,22.344322,0.52716728,22.313797,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.293,21.2085,0,0
1583,2024-10-30 02:23:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.489622,17.700001,21.031746,56.135532,19.53602,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6598,20.8057,0,0,19.703041,18.589743,0.57631256,18.713369,0.52533577,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4436,19.3892,0,0,20.299999,19.53602,0.59462761,21.123322,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.727,19.0142,0,0,21.299999,22.496948,0.52716728,22.283272,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.295,21.2222,0,0
1584,2024-10-30 02:24:00+09:00,25,25.5,23.200001,21.200001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.489622,17.700001,21.031746,56.196583,19.352869,58.821735,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6699,20.8335,0,0,19.654646,18.498169,0.57661781,18.713369,0.52472527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3106,19.3892,0,0,20.299999,19.53602,0.59462761,21.123322,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5952,19.1113,0,0,21.299999,22.374847,0.52747253,22.313797,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2897,21.2222,0,0
1585,2024-10-30 02:25:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.800001,24.2,24.9,0,0,0,0,16.306471,18,21.031746,56.166058,19.383394,58.974358,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6611,20.75,0,0,19.654646,18.589743,0.57600731,18.53022,0.52533577,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3027,19.4028,0,0,20.299999,19.53602,0.59523811,21.123322,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6962,19.0698,0,0,21,22.374847,0.52747253,22.313797,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.305,21.2222,0,0
