,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
1586,2024-10-30 02:26:00+09:00,25,25.5,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.800001,24.2,24.9,0,0,0,0,16.214895,17.5,21.031746,56.135532,19.53602,58.852261,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6591,20.8198,0,0,19.654646,18.620268,0.57600731,18.713369,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3036,19.4722,0,0,20.299999,19.505495,0.59554333,21.092796,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6994,19.0278,0,0,21,22.374847,0.52747253,22.252747,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2937,21.2085,0,0
1587,2024-10-30 02:27:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.092796,17.799999,21.031746,56.135532,19.53602,58.852261,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6777,20.75,0,0,19.654646,18.528694,0.57600731,18.682844,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3402,19.4863,0,0,20.299999,19.505495,0.59584858,21.123322,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7212,19.084,0,0,21.1,22.374847,0.52686203,22.283272,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3029,21.1665,0,0
1588,2024-10-30 02:28:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.092796,17.700001,21.031746,56.135532,19.658119,58.699635,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6726,20.7505,0,0,19.654646,18.559219,0.57600731,18.53022,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4474,19.4727,0,0,20.299999,19.53602,0.59615383,21.123322,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7212,19.0142,0,0,21.1,22.374847,0.52716728,22.313797,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3036,21.125,0,0
1589,2024-10-30 02:29:00+09:00,25,25.5,23.200001,21.200001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.092796,18.200001,21.031746,56.166058,19.71917,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6691,20.8198,0,0,19.654646,18.589743,0.57600731,18.713369,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3196,19.4448,0,0,20.299999,19.505495,0.59523811,21.123322,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7262,19.0977,0,0,21.1,22.344322,0.52686203,22.283272,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.299,21.1528,0,0
1590,2024-10-30 02:30:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.092796,18,21.062271,56.196583,19.658119,58.302807,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6685,20.7642,0,0,19.703041,18.498169,0.57509159,18.652319,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3128,19.4722,0,0,20.299999,19.53602,0.59554333,21.123322,0.52533577,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7104,19.1113,0,0,21.299999,22.344322,0.52716728,22.283272,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2923,21.1948,0,0
1591,2024-10-30 02:31:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.062271,17.799999,21.062271,56.135532,19.627594,58.455433,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6718,20.8472,0,0,19.751436,18.559219,0.57631256,18.682844,0.52472527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3328,19.4165,0,0,20.299999,19.505495,0.59615383,21.123322,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5928,19,0,0,21.1,22.374847,0.52655678,22.313797,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3023,21.1665,0,0
1592,2024-10-30 02:32:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.800001,24.2,24.9,0,0,0,0,16.092796,17.200001,21.031746,56.135532,19.658119,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6585,20.8335,0,0,19.703041,18.589743,0.57600731,18.652319,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.331,19.4028,0,0,20.299999,19.505495,0.59615383,21.123322,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7178,19.0142,0,0,21.299999,22.374847,0.52930405,22.313797,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,1,0,0,0,0,0,0,21.3142,21.1807,0,0
1593,2024-10-30 02:33:00+09:00,25,25.5,23.299999,21.200001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.092796,17.700001,21.031746,56.135532,19.658119,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.655,20.8335,0,0,19.703041,18.589743,0.57600731,18.652319,0.52472527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.318,19.4585,0,0,20.299999,19.53602,0.59584858,21.123322,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7246,19.0557,0,0,21.299999,22.374847,0.52838829,22.283272,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3009,21.167,0,0
1594,2024-10-30 02:34:00+09:00,25,25.5,23.299999,21.200001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.092796,17.700001,21.031746,56.166058,19.627594,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.669,20.8472,0,0,19.703041,18.559219,0.57661781,18.652319,0.52289379,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.322,19.4863,0,0,20.299999,19.53602,0.59584858,21.123322,0.52747253,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5918,19.0415,0,0,21.299999,22.374847,0.52869354,22.283272,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2943,21.2222,0,0
1595,2024-10-30 02:35:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.800001,24.2,24.9,0,0,0,0,16.092796,17.6,21.031746,56.074482,19.658119,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5268,20.8613,0,0,19.703041,18.559219,0.57478634,18.652319,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3186,19.4165,0,0,20.299999,19.505495,0.59584858,21.123322,0.52747253,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7308,19.1113,0,0,21,22.374847,0.52930405,22.313797,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3023,21.1392,0,0
1596,2024-10-30 02:36:00+09:00,25,25.5,23.200001,21.200001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.092796,17.5,21.031746,56.135532,19.658119,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6558,20.792,0,0,19.703041,18.498169,0.57631256,18.682844,0.52503052,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3005,19.3892,0,0,20.299999,19.505495,0.59554333,21.123322,0.52716728,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.72,19.0415,0,0,21.299999,22.405373,0.52777779,22.283272,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3016,21.1528,0,0
1597,2024-10-30 02:37:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.092796,17.5,21.031746,56.135532,19.383394,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6704,20.8472,0,0,19.751436,18.498169,0.57631256,18.652319,0.52472527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3073,19.4165,0,0,20.299999,19.505495,0.59554333,21.123322,0.52716728,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7236,19.1113,0,0,21.299999,22.344322,0.52686203,22.283272,0.495116,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3116,21.1807,0,0
1598,2024-10-30 02:38:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,15.940171,17.299999,21.031746,56.135532,19.261293,58.943832,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6611,20.8198,0,0,19.703041,18.620268,0.57570206,18.713369,0.52472527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2969,19.4722,0,0,20.299999,19.505495,0.59584858,21.062271,0.52716728,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.582,19.0698,0,0,21.299999,22.344322,0.52686203,22.283272,0.495116,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3162,21.1807,0,0
1599,2024-10-30 02:39:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.031746,17.6,21.031746,56.135532,19.352869,59.065933,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5302,20.7642,0,0,19.654646,18.559219,0.57631256,18.53022,0.52472527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3156,19.3892,0,0,20.299999,19.505495,0.59584858,21.062271,0.52716728,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.715,19.0142,0,0,21.299999,22.374847,0.52747253,22.283272,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3109,21.2222,0,0
1600,2024-10-30 02:40:00+09:00,25,25.5,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,15.940171,17.6,21.031746,56.135532,19.352869,59.065933,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6771,20.8335,0,0,19.703041,18.589743,0.57661781,18.713369,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3134,19.4448,0,0,20.299999,19.505495,0.59584858,21.123322,0.52716728,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.707,19.0835,0,0,21.299999,22.374847,0.52716728,22.283272,0.495116,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3062,21.1807,0,0
1601,2024-10-30 02:41:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.092796,17.5,21.031746,56.135532,19.53602,59.065933,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6539,20.792,0,0,19.703041,18.528694,0.57631256,18.682844,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.315,19.4722,0,0,20.299999,19.53602,0.59584858,21.184372,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7246,19.1113,0,0,21.299999,22.374847,0.52747253,22.313797,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3089,21.2363,0,0
1602,2024-10-30 02:42:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.800001,24.2,24.800001,0,0,0,0,16.092796,18.200001,21.031746,56.135532,19.658119,58.852261,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6452,20.8335,0,0,19.703041,18.559219,0.57631256,18.713369,0.52380951,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3158,19.4448,0,0,20.299999,19.505495,0.59584858,21.123322,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7018,19,0,0,21,22.374847,0.52747253,22.283272,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3116,21.1665,0,0
1603,2024-10-30 02:43:00+09:00,25,25.5,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.092796,18,21.031746,56.074482,19.627594,58.516483,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6632,20.7642,0,0,19.799831,18.498169,0.57478634,18.713369,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3374,19.4722,0,0,20.299999,19.53602,0.59584858,21.092796,0.52686203,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7102,19.0415,0,0,21.299999,22.374847,0.52716728,22.161173,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3195,21.2085,0,0
1604,2024-10-30 02:44:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.123322,17.6,21.031746,56.166058,19.627594,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6764,20.8057,0,0,19.703041,18.528694,0.57600731,18.682844,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3192,19.4863,0,0,20.200001,19.505495,0.59584858,21.062271,0.52625153,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5734,19.1113,0,0,21.1,22.374847,0.52716728,22.313797,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3188,21.1948,0,0
1605,2024-10-30 02:45:00+09:00,25,25.5,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.092796,18,21.031746,56.074482,19.658119,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6597,20.8198,0,0,19.751436,18.620268,0.57600731,18.560745,0.52472527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3254,19.4585,0,0,20.299999,19.505495,0.59584858,21.062271,0.52625153,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7172,19,0,0,21,22.374847,0.52777779,22.222221,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3189,21.1948,0,0
1606,2024-10-30 02:46:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.092796,17.799999,21.001221,56.135532,19.352869,58.638584,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6704,20.7642,0,0,19.703041,18.589743,0.57600731,18.53022,0.52472527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3165,19.375,0,0,20.299999,19.505495,0.59706959,21.031746,0.52747253,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5786,19.0972,0,0,21.1,22.374847,0.52716728,22.222221,0.49755798,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3202,21.167,0,0
1607,2024-10-30 02:47:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.092796,17.299999,21.031746,56.166058,19.383394,58.974358,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6637,20.8198,0,0,19.654646,18.620268,0.57600731,18.652319,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3364,19.4028,0,0,20.200001,19.505495,0.59706959,21.001221,0.52747253,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7188,19.084,0,0,21.1,22.374847,0.52716728,22.222221,0.49755798,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3069,21.1807,0,0
1608,2024-10-30 02:48:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.062271,17.299999,21.031746,56.166058,19.383394,58.974358,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6612,20.7505,0,0,19.751436,18.589743,0.57600731,18.53022,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3067,19.375,0,0,20.299999,19.505495,0.59706959,21.001221,0.52716728,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5842,19.0142,0,0,21,22.344322,0.52747253,22.161173,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3129,21.1528,0,0
1609,2024-10-30 02:49:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.062271,17.700001,21.031746,56.135532,19.383394,59.096458,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6784,20.7778,0,0,19.751436,18.589743,0.57600731,18.53022,0.52472527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.321,19.4307,0,0,20.200001,19.505495,0.59676434,21.001221,0.52747253,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7052,19.0142,0,0,21.299999,22.374847,0.52686203,22.313797,0.49664223,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3109,21.1807,0,0
1610,2024-10-30 02:50:00+09:00,25.1,25.5,23.299999,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.092796,18.200001,21.062271,56.135532,19.53602,58.943832,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6711,20.7642,0,0,19.703041,18.589743,0.57417583,18.53022,0.52472527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3174,19.4585,0,0,20.200001,19.505495,0.59676434,21.001221,0.52747253,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5842,19.0278,0,0,21.299999,22.344322,0.52747253,22.222221,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3082,21.1392,0,0
1611,2024-10-30 02:51:00+09:00,25,25.5,23.299999,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.092796,18.200001,21.031746,56.196583,19.505495,58.852261,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6705,20.7642,0,0,19.751436,18.498169,0.57600731,18.560745,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.324,19.4863,0,0,20.200001,19.53602,0.59645908,20.970695,0.52716728,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7104,19.0835,0,0,21.299999,22.344322,0.52747253,22.222221,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3188,21.1807,0,0
1612,2024-10-30 02:52:00+09:00,25,25.5,23.200001,21.200001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.092796,18.200001,21.031746,56.074482,19.383394,58.852261,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5281,20.792,0,0,19.703041,18.589743,0.57570206,18.560745,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3248,19.3892,0,0,20.200001,19.505495,0.59645908,21.001221,0.52838829,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6001,19.0972,0,0,21.299999,22.313797,0.52716728,22.161173,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3089,21.2222,0,0
1613,2024-10-30 02:53:00+09:00,25,25.5,23.200001,21.200001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.092796,17.700001,21.031746,56.074482,19.383394,58.852261,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6585,20.75,0,0,19.703041,18.559219,0.57631256,18.53022,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.456,19.4165,0,0,20.200001,19.53602,0.59676434,21.001221,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.695,19.084,0,0,21.299999,22.374847,0.52747253,22.161173,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.299,21.167,0,0
1614,2024-10-30 02:54:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.184372,18,21.031746,56.135532,19.352869,59.065933,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6612,20.8335,0,0,19.703041,18.620268,0.57570206,18.560745,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3168,19.375,0,0,20.299999,19.505495,0.59645908,21.031746,0.52838829,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7082,19.1113,0,0,21.1,22.344322,0.52716728,22.191698,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3102,21.167,0,0
1615,2024-10-30 02:55:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.123322,17.799999,21.031746,56.166058,19.383394,59.065933,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6612,20.7505,0,0,19.751436,18.559219,0.57631256,18.560745,0.52655678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3014,19.4863,0,0,20.200001,19.505495,0.59676434,21.001221,0.52808304,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.707,19.084,0,0,21.299999,22.405373,0.52655678,22.161173,0.49664223,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3162,21.1807,0,0
1616,2024-10-30 02:56:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.123322,17.700001,21.031746,56.166058,19.261293,59.035408,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6644,20.8472,0,0,19.703041,18.589743,0.57570206,18.560745,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3362,19.4165,0,0,20.200001,19.505495,0.59676434,21.031746,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6784,19.0698,0,0,21.299999,22.374847,0.52747253,22.252747,0.495116,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3096,21.1528,0,0
1617,2024-10-30 02:57:00+09:00,25,25.5,23.299999,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.153847,17.700001,21.031746,56.196583,19.261293,59.188034,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6698,20.7642,0,0,19.703041,18.589743,0.57631256,18.53022,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3168,19.4863,0,0,20.200001,19.505495,0.59645908,21.001221,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7057,19.0972,0,0,21.299999,22.313797,0.52777779,22.130648,0.495116,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1819,21.2363,0,0
1618,2024-10-30 02:58:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.123322,17.5,21.031746,56.043957,19.108669,59.218559,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6678,20.7505,0,0,19.751436,18.528694,0.57631256,18.560745,0.52655678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3254,19.4307,0,0,20.200001,19.505495,0.59706959,21.031746,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5814,19.1113,0,0,21.299999,22.313797,0.52777779,22.130648,0.495116,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3182,21.2363,0,0
1619,2024-10-30 02:59:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.092796,17.700001,21.031746,56.196583,19.139194,59.371185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6518,20.8613,0,0,19.703041,18.528694,0.57631256,18.59127,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3079,19.4165,0,0,20.299999,19.505495,0.59706959,21.031746,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.579,19.0835,0,0,21,22.374847,0.52716728,22.161173,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3215,21.1255,0,0
1620,2024-10-30 03:00:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.214895,17.700001,21.031746,56.074482,18.986568,59.523811,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6559,20.8472,0,0,19.703041,18.589743,0.57509159,18.53022,0.52747253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3202,19.4727,0,0,20.299999,19.505495,0.59645908,21.001221,0.52838829,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5808,19,0,0,21,22.374847,0.52716728,22.161173,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3062,21.1392,0,0
1621,2024-10-30 03:01:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.214895,17.299999,21.062271,56.227108,18.986568,59.432236,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6631,20.8198,0,0,19.751436,18.620268,0.57631256,18.560745,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.303,19.375,0,0,20.200001,19.53602,0.59645908,21.001221,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7251,19,0,0,21,22.344322,0.52716728,22.191698,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3261,21.2085,0,0
1622,2024-10-30 03:02:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.214895,17.299999,21.062271,56.227108,18.986568,59.432236,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6498,20.8335,0,0,19.703041,18.589743,0.57600731,18.560745,0.52625153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3162,19.4863,0,0,20.200001,19.53602,0.5982906,21.031746,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7034,19.0278,0,0,21.299999,22.374847,0.52716728,22.161173,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3334,21.2363,0,0
1623,2024-10-30 03:03:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.184372,17.6,21.031746,56.196583,18.956043,59.584858,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6798,20.8198,0,0,19.751436,18.589743,0.57600731,18.560745,0.52747253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3208,19.375,0,0,20.200001,19.505495,0.5982906,21.001221,0.52838829,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.563,19.0415,0,0,21.299999,22.344322,0.52716728,22.191698,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3162,21.1948,0,0
1624,2024-10-30 03:04:00+09:00,25,25.5,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.184372,17.5,21.031746,56.196583,19.108669,59.584858,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6611,20.8057,0,0,19.751436,18.589743,0.57631256,18.560745,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3027,19.4863,0,0,20.200001,19.505495,0.5982906,21.001221,0.52838829,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5764,19.0972,0,0,21.1,22.344322,0.52747253,22.161173,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1991,21.2222,0,0
1625,2024-10-30 03:05:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.306471,17.700001,21.001221,56.166058,19.108669,59.615383,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6711,20.7642,0,0,19.751436,18.559219,0.57631256,18.53022,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.319,19.4722,0,0,20.200001,19.413919,0.59859585,21.001221,0.52838829,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7006,19,0,0,21.1,22.344322,0.52747253,22.161173,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3294,21.1948,0,0
1626,2024-10-30 03:06:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.214895,18.200001,21.031746,56.074482,19.108669,59.462761,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6479,20.7642,0,0,19.751436,18.559219,0.57600731,18.560745,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2962,19.3892,0,0,20.200001,19.53602,0.59859585,20.970695,0.52808304,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.571,19.0703,0,0,21.1,22.374847,0.52716728,22.191698,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1965,21.1948,0,0
1627,2024-10-30 03:07:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.336996,18.200001,21.031746,56.074482,19.108669,59.462761,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6386,20.792,0,0,19.703041,18.620268,0.57478634,18.53022,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3264,19.4307,0,0,20.200001,19.47497,0.5982906,21.001221,0.52838829,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.583,19.0835,0,0,21.1,22.374847,0.52716728,22.161173,0.49755798,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3241,21.2363,0,0
1628,2024-10-30 03:08:00+09:00,25,25.5,23.299999,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.214895,17.6,21.062271,56.166058,18.986568,59.554333,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6704,20.8472,0,0,19.751436,18.528694,0.57600731,18.560745,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3122,19.4028,0,0,20.200001,19.505495,0.5982906,20.970695,0.53021976,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5774,19.0977,0,0,21,22.374847,0.52777779,22.161173,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3135,21.1528,0,0
1629,2024-10-30 03:09:00+09:00,25,25.5,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.214895,17.5,21.031746,56.135532,18.833944,59.615383,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6804,20.792,0,0,19.703041,18.620268,0.57509159,18.53022,0.52625153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2833,19.4722,0,0,20.200001,19.53602,0.59859585,21.001221,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5706,19.0278,0,0,21.1,22.374847,0.52838829,22.161173,0.49755798,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1965,21.1807,0,0
1630,2024-10-30 03:10:00+09:00,25,25.5,23.299999,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.153847,17.299999,21.031746,56.135532,18.833944,59.737484,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5335,20.8472,0,0,19.703041,18.559219,0.57539684,18.53022,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3045,19.4863,0,0,20.200001,19.444445,0.59798534,21.001221,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7098,19,0,0,21.299999,22.374847,0.52808304,22.161173,0.49664223,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3288,21.2085,0,0
1631,2024-10-30 03:11:00+09:00,25,25.5,23.299999,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.123322,17.799999,21.062271,56.196583,18.833944,59.920635,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6458,20.8198,0,0,19.654646,18.559219,0.57478634,18.560745,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3014,19.4585,0,0,20.200001,19.53602,0.5982906,21.031746,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7024,19.0142,0,0,21.299999,22.344322,0.52716728,22.161173,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1812,21.1255,0,0
1632,2024-10-30 03:12:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.092796,17.700001,21.031746,56.196583,18.86447,59.981686,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6472,20.75,0,0,19.654646,18.528694,0.57600731,18.560745,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3144,19.375,0,0,20.200001,19.53602,0.5982906,21.031746,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7166,19.0557,0,0,21.1,22.374847,0.52655678,22.161173,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3328,21.1807,0,0
1633,2024-10-30 03:13:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.092796,17.700001,21.031746,56.196583,18.86447,59.95116,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6736,20.8198,0,0,19.703041,18.528694,0.57600731,18.560745,0.52747253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3094,19.4028,0,0,20.200001,19.505495,0.5982906,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7212,19.0977,0,0,21.299999,22.374847,0.52655678,22.161173,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2057,21.1948,0,0
1634,2024-10-30 03:14:00+09:00,25,25.5,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.092796,17.700001,21.031746,56.166058,18.833944,59.981686,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6577,20.7642,0,0,19.654646,18.528694,0.57509159,18.560745,0.52747253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3027,19.4165,0,0,20.200001,19.383394,0.5982906,21.001221,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.578,19.0972,0,0,21.299999,22.374847,0.52777779,22.161173,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2005,21.2085,0,0
1635,2024-10-30 03:15:00+09:00,25,25.5,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.092796,17.700001,21.031746,56.166058,18.833944,59.981686,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6639,20.8198,0,0,19.703041,18.589743,0.57570206,18.560745,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3146,19.4722,0,0,20.200001,19.53602,0.5982906,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6992,19.1113,0,0,21,22.374847,0.52716728,22.161173,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1991,21.1392,0,0
1636,2024-10-30 03:16:00+09:00,25.1,25.5,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.092796,18,21.031746,56.135532,18.956043,60.012211,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6545,20.7778,0,0,19.751436,18.589743,0.57600731,18.499695,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3033,19.4448,0,0,20.200001,19.505495,0.5982906,21.001221,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7224,19,0,0,21,22.374847,0.52686203,22.161173,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2005,21.1948,0,0
1637,2024-10-30 03:17:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.062271,17.700001,21.031746,56.135532,19.16972,59.89011,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5294,20.8057,0,0,19.751436,18.528694,0.57478634,18.53022,0.52503052,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3055,19.4165,0,0,20.200001,19.53602,0.59859585,20.970695,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6938,19.1113,0,0,21,22.405373,0.52686203,22.161173,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3287,21.2222,0,0
1638,2024-10-30 03:18:00+09:00,25,25.5,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.062271,17.700001,21.031746,56.166058,19.108669,59.584858,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6664,20.8198,0,0,19.751436,18.589743,0.57631256,18.59127,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3014,19.4585,0,0,20.200001,19.413919,0.59798534,21.001221,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7074,19.0977,0,0,21,22.374847,0.52716728,22.161173,0.49755798,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3334,21.2085,0,0
1639,2024-10-30 03:19:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.062271,17.700001,21.031746,56.135532,19.139194,59.523811,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6618,20.7642,0,0,19.703041,18.528694,0.57600731,18.560745,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3051,19.4863,0,0,20.200001,19.413919,0.59798534,21.001221,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.558,19.084,0,0,21,22.374847,0.52716728,22.161173,0.49755798,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1945,21.1528,0,0
1640,2024-10-30 03:20:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,15.970695,18.200001,21.031746,56.135532,19.139194,59.523811,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6637,20.8472,0,0,19.703041,18.589743,0.57509159,18.53022,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3226,19.4028,0,0,20.200001,19.53602,0.59920635,21.001221,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.691,19.0278,0,0,21,22.374847,0.52716728,22.222221,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1971,21.2222,0,0
1641,2024-10-30 03:21:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,15.940171,17.700001,21.031746,56.166058,18.986568,59.615383,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6499,20.8613,0,0,19.751436,18.589743,0.57631256,18.53022,0.52747253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3055,19.4448,0,0,20.200001,19.53602,0.59920635,21.001221,0.52838829,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7034,19.1113,0,0,21,22.374847,0.52716728,22.130648,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1885,21.2085,0,0
1642,2024-10-30 03:22:00+09:00,25,25.5,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,15.940171,18.200001,21.062271,56.166058,18.894995,59.706959,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5156,20.792,0,0,19.703041,18.620268,0.57539684,18.59127,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2929,19.3892,0,0,20.200001,19.53602,0.5995116,21.001221,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7126,19.0142,0,0,21.299999,22.344322,0.52716728,22.191698,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1812,21.167,0,0
1643,2024-10-30 03:23:00+09:00,24.799999,25.5,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,15.940171,18.1,21.031746,56.074482,18.833944,59.981686,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6539,20.8335,0,0,19.703041,18.589743,0.57417583,18.53022,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3122,19.4165,0,0,20.200001,19.413919,0.5995116,21.001221,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6928,19.0415,0,0,21,22.374847,0.52716728,22.130648,0.49786324,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1846,21.2363,0,0
1644,2024-10-30 03:24:00+09:00,25,25.299999,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,15.909646,18.200001,21.031746,56.166058,18.86447,60.012211,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6637,20.8198,0,0,19.703041,18.589743,0.57631256,18.560745,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3094,19.4863,0,0,20.200001,19.383394,0.59981686,21.031746,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5876,19.0278,0,0,21.1,22.191698,0.52686203,22.069597,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1925,21.2085,0,0
1645,2024-10-30 03:25:00+09:00,24.799999,25.5,23.299999,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,15.940171,18.200001,21.031746,56.074482,18.894995,59.95116,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6447,20.8613,0,0,19.703041,18.559219,0.57600731,18.53022,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.306,19.4863,0,0,20.200001,19.383394,0.59981686,21.031746,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7074,19.0698,0,0,21,22.374847,0.52686203,22.191698,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1845,21.2222,0,0
1646,2024-10-30 03:26:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,15.909646,18.5,21.001221,56.166058,19.139194,59.89011,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6618,20.8613,0,0,19.751436,18.559219,0.57448109,18.53022,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3156,19.4307,0,0,20.200001,19.53602,0.5995116,21.031746,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5652,19.0972,0,0,21,22.374847,0.52686203,22.191698,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2044,21.125,0,0
1647,2024-10-30 03:27:00+09:00,25,25.5,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,15.940171,18.6,21.062271,56.135532,19.139194,59.706959,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.673,20.7778,0,0,19.703041,18.620268,0.57478634,18.53022,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.299,19.4863,0,0,20.200001,19.505495,0.59798534,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5882,19,0,0,21,22.374847,0.52686203,22.191698,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3321,21.1392,0,0
1648,2024-10-30 03:28:00+09:00,25,25.5,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,15.940171,18.1,21.062271,56.135532,19.139194,59.706959,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6572,20.7778,0,0,19.751436,18.589743,0.57478634,18.560745,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3162,19.4307,0,0,20.200001,19.505495,0.59859585,20.970695,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7138,19.0977,0,0,21,22.344322,0.52686203,22.191698,0.49755798,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1812,21.1807,0,0
1649,2024-10-30 03:29:00+09:00,24.799999,25.5,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,15.940171,17.700001,21.062271,56.074482,19.108669,59.645908,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6412,20.8198,0,0,19.751436,18.620268,0.57478634,18.53022,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3051,19.4722,0,0,20.200001,19.383394,0.5982906,21.031746,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6962,19.1113,0,0,21,22.252747,0.52686203,22.069597,0.49664223,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1965,21.2363,0,0
1650,2024-10-30 03:30:00+09:00,24.799999,25.5,23.299999,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.031746,18.1,21.062271,56.135532,19.078144,59.676434,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6604,20.8613,0,0,19.703041,18.559219,0.57478634,18.560745,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3073,19.4722,0,0,20.200001,19.413919,0.5982906,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7108,19.1113,0,0,21.1,22.344322,0.52716728,22.161173,0.49664223,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1885,21.1392,0,0
