,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
1651,2024-10-30 03:31:00+09:00,25,25.5,23.299999,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,16.031746,17.799999,21.062271,55.982906,19.078144,59.768009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5255,20.8472,0,0,19.703041,18.559219,0.57478634,18.59127,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3003,19.4028,0,0,20.200001,19.383394,0.5989011,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7088,19.0142,0,0,21.299999,22.252747,0.52686203,22.161173,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1971,21.2085,0,0
1652,2024-10-30 03:32:00+09:00,24.799999,25.5,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,15.940171,18.200001,21.062271,55.982906,19.108669,59.676434,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6612,20.7505,0,0,19.703041,18.559219,0.57478634,18.53022,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3088,19.4307,0,0,20.200001,19.413919,0.5982906,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7086,19.0698,0,0,21,22.252747,0.52716728,22.069597,0.49664223,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1879,21.1948,0,0
1653,2024-10-30 03:33:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,15.940171,17.799999,21.062271,56.013432,18.986568,59.584858,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5294,20.8198,0,0,19.703041,18.528694,0.57509159,18.59127,0.52747253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2993,19.4165,0,0,20.200001,19.413919,0.5982906,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5774,19.1113,0,0,21.299999,22.252747,0.52716728,22.161173,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2057,21.2363,0,0
1654,2024-10-30 03:34:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,15.970695,18.200001,21.031746,56.013432,18.986568,59.82906,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6452,20.7642,0,0,19.703041,18.437119,0.57295483,18.53022,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3236,19.4722,0,0,20.200001,19.383394,0.59981686,21.001221,0.53021976,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6904,19.0278,0,0,21.299999,22.252747,0.52716728,22.161173,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1945,21.167,0,0
1655,2024-10-30 03:35:00+09:00,24.799999,25.5,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,15.879121,18.200001,21.031746,56.013432,18.986568,59.82906,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.517,20.8472,0,0,19.703041,18.437119,0.57478634,18.53022,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2913,19.3892,0,0,20.200001,19.383394,0.59859585,21.001221,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5672,19.0972,0,0,21,22.283272,0.52686203,22.039072,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1932,21.1255,0,0
1656,2024-10-30 03:36:00+09:00,24.799999,25.5,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,15.879121,18.5,21.031746,56.013432,18.986568,59.82906,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6612,20.7915,0,0,19.703041,18.620268,0.57478634,18.560745,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3017,19.4863,0,0,20.200001,19.413919,0.5982906,21.001221,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6978,19.0415,0,0,21.1,22.283272,0.52747253,22.039072,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1932,21.1392,0,0
1657,2024-10-30 03:37:00+09:00,25,25.299999,23.200001,21.200001,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,15.879121,18,21.062271,55.83028,19.139194,59.768009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5254,20.8057,0,0,19.751436,18.620268,0.57478634,18.560745,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2999,19.4165,0,0,20.200001,19.383394,0.5982906,21.031746,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5574,19,0,0,21.299999,22.252747,0.52716728,22.191698,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3533,21.1392,0,0
1658,2024-10-30 03:38:00+09:00,24.799999,25.5,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,15.909646,18,21.031746,55.860806,18.956043,59.676434,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6677,20.792,0,0,19.703041,18.406593,0.57478634,18.499695,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.318,19.4307,0,0,20.200001,19.383394,0.5982906,21.031746,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6908,19,0,0,21,22.252747,0.52686203,22.069597,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1832,21.1665,0,0
1659,2024-10-30 03:39:00+09:00,25,25.299999,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.940171,18.200001,21.062271,55.952381,18.86447,59.737484,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6447,20.8472,0,0,19.751436,18.559219,0.57509159,18.560745,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3045,19.4307,0,0,20.200001,19.413919,0.59798534,21.001221,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.684,19.0557,0,0,21.299999,22.313797,0.52686203,22.069597,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3354,21.1807,0,0
1660,2024-10-30 03:40:00+09:00,25,25.5,23.200001,21.200001,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,15.940171,17.6,21.062271,55.982906,18.833944,59.798534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5295,20.8335,0,0,19.751436,18.620268,0.57509159,18.560745,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3174,19.375,0,0,20.200001,19.383394,0.5982906,21.001221,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7076,19,0,0,21.299999,22.313797,0.52686203,22.069597,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.213,21.2363,0,0
1661,2024-10-30 03:41:00+09:00,24.799999,25.5,23.200001,21.200001,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,15.909646,18,21.062271,55.982906,18.833944,59.798534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5103,20.8198,0,0,19.751436,18.559219,0.57570206,18.59127,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3052,19.4307,0,0,20.200001,19.383394,0.59981686,21.031746,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7052,19.0698,0,0,21.1,22.252747,0.52686203,22.069597,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1925,21.2363,0,0
1662,2024-10-30 03:42:00+09:00,24.799999,25.5,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,15.909646,17.700001,21.031746,56.013432,18.833944,59.981686,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6399,20.8057,0,0,19.703041,18.589743,0.57478634,18.53022,0.52625153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2975,19.4307,0,0,20.200001,19.413919,0.59920635,21.001221,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5682,19.0142,0,0,21,22.191698,0.52808304,22.069597,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1951,21.1948,0,0
1663,2024-10-30 03:43:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,15.970695,17.700001,21.031746,56.013432,18.86447,60.012211,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6639,20.7778,0,0,19.703041,18.620268,0.57326008,18.53022,0.52625153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3134,19.4307,0,0,20.200001,19.413919,0.5995116,21.001221,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.566,19.0977,0,0,21,22.191698,0.52808304,22.069597,0.49786324,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1845,21.1807,0,0
1664,2024-10-30 03:44:00+09:00,25,25.299999,23.299999,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.970695,17.799999,21.031746,55.982906,18.833944,60.042736,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6499,20.7778,0,0,19.703041,18.650793,0.57478634,18.560745,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2759,19.4722,0,0,20.200001,19.383394,0.5995116,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7012,19.0835,0,0,21,22.252747,0.52838829,22.039072,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2064,21.1392,0,0
1665,2024-10-30 03:45:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,15.909646,18.1,21.031746,55.982906,18.833944,60.042736,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6366,20.7505,0,0,19.703041,18.620268,0.57478634,18.53022,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3113,19.4165,0,0,20.200001,19.413919,0.5995116,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7092,19.1113,0,0,21.299999,22.252747,0.52838829,22.069597,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2011,21.2363,0,0
1666,2024-10-30 03:46:00+09:00,25,25.5,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,15.940171,17.700001,21.031746,56.043957,18.833944,60.134312,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6691,20.792,0,0,19.703041,18.650793,0.57478634,18.560745,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.331,19.4448,0,0,20.200001,19.413919,0.5995116,21.001221,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6926,19.084,0,0,21.1,22.191698,0.52808304,22.039072,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1951,21.2085,0,0
1667,2024-10-30 03:47:00+09:00,24.799999,25.5,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.909646,17.700001,21.031746,56.013432,18.711843,60.164837,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5195,20.8613,0,0,19.703041,18.559219,0.57478634,18.560745,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2867,19.4448,0,0,20.200001,19.413919,0.5995116,21.001221,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.579,19,0,0,21.1,22.191698,0.52808304,22.039072,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2084,21.2222,0,0
1668,2024-10-30 03:48:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.970695,18.200001,21.001221,56.013432,18.742369,60.37851,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6439,20.8613,0,0,19.654646,18.467644,0.57448109,18.53022,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3386,19.4165,0,0,20.200001,19.383394,0.5995116,21.001221,0.53021976,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7171,19.0698,0,0,21.299999,22.191698,0.52838829,22.039072,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2124,21.2363,0,0
1669,2024-10-30 03:49:00+09:00,24.799999,25.5,23.299999,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.940171,17.6,20.970695,56.135532,18.681318,60.347984,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6445,20.7778,0,0,19.654646,18.559219,0.57448109,18.560745,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3304,19.4863,0,0,20.200001,19.413919,0.59920635,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.691,19.0835,0,0,21.299999,22.252747,0.52808304,22.039072,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2037,21.1255,0,0
1670,2024-10-30 03:50:00+09:00,24.799999,25.5,23.299999,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,15.879121,17.6,20.970695,56.135532,18.681318,60.347984,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5421,20.8057,0,0,19.654646,18.559219,0.57478634,18.53022,0.52655678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2975,19.4028,0,0,20.200001,19.413919,0.59981686,21.001221,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7048,19.0835,0,0,21,22.191698,0.52808304,22.069597,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1991,21.2222,0,0
1671,2024-10-30 03:51:00+09:00,24.799999,25.5,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,15.879121,18.200001,21.001221,56.196583,18.711843,60.317459,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6658,20.792,0,0,19.703041,18.528694,0.57478634,18.53022,0.52747253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3122,19.4165,0,0,20.200001,19.413919,0.59981686,21.001221,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5602,19,0,0,21,22.252747,0.52808304,22.039072,0.49786324,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2197,21.167,0,0
1672,2024-10-30 03:52:00+09:00,25,25.299999,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.879121,17.6,21.001221,56.043957,18.498169,60.256409,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6724,20.8057,0,0,19.703041,18.559219,0.57326008,18.499695,0.52655678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3119,19.375,0,0,20.200001,19.383394,0.5995116,20.94017,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7102,19.0415,0,0,21.1,22.252747,0.52869354,22.039072,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2025,21.1255,0,0
1673,2024-10-30 03:53:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.909646,17.6,21.031746,56.074482,18.620268,60.286934,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5282,20.8472,0,0,19.703041,18.528694,0.57478634,18.560745,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.327,19.4165,0,0,20.200001,19.383394,0.5995116,21.031746,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7104,19.0415,0,0,21.1,22.252747,0.52869354,22.039072,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2091,21.2085,0,0
1674,2024-10-30 03:54:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.940171,17.700001,21.031746,56.013432,18.498169,60.286934,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6434,20.7505,0,0,19.703041,18.528694,0.57448109,18.560745,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2919,19.4165,0,0,20.200001,19.413919,0.5995116,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5672,19.1113,0,0,21.1,22.252747,0.52808304,22.069597,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.213,21.1392,0,0
1675,2024-10-30 03:55:00+09:00,24.799999,25.5,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.940171,17.700001,21.031746,56.013432,18.498169,60.286934,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6539,20.8198,0,0,19.703041,18.620268,0.57478634,18.53022,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3011,19.4863,0,0,20.200001,19.383394,0.5995116,21.001221,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5672,19.0142,0,0,21,22.252747,0.52808304,22.039072,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1985,21.167,0,0
1676,2024-10-30 03:56:00+09:00,25,25.299999,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.2,24.800001,0,0,0,0,15.909646,18.200001,21.092796,56.013432,18.681318,60.347984,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6413,20.75,0,0,19.703041,18.528694,0.57478634,18.53022,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3003,19.4722,0,0,20.200001,19.383394,0.5995116,21.031746,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5638,19,0,0,21,22.191698,0.52838829,22.069597,0.4993895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2031,21.1948,0,0
1677,2024-10-30 03:57:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.909646,18.200001,20.970695,55.982906,18.681318,60.286934,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6644,20.7642,0,0,19.703041,18.620268,0.57509159,18.53022,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3156,19.4722,0,0,20.200001,19.383394,0.59920635,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5546,19.0972,0,0,21.299999,22.252747,0.52716728,22.069597,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2064,21.1948,0,0
1678,2024-10-30 03:58:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.970695,18.1,21.001221,55.982906,18.742369,60.195358,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6558,20.8335,0,0,19.703041,18.498169,0.57326008,18.560745,0.52472527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3171,19.4585,0,0,20.200001,19.383394,0.5995116,21.001221,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6943,19.0278,0,0,21,22.252747,0.52716728,22.039072,0.5,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2064,21.2222,0,0
1679,2024-10-30 03:59:00+09:00,25,25.299999,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.879121,18.200001,21.001221,56.013432,18.711843,60.256409,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5123,20.7505,0,0,19.703041,18.620268,0.57539684,18.560745,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.326,19.4165,0,0,20.200001,19.413919,0.59981686,21.031746,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5522,19.0698,0,0,21.299999,22.252747,0.52747253,22.069597,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2018,21.1807,0,0
1680,2024-10-30 04:00:00+09:00,24.799999,25.5,23.299999,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.940171,18.1,21.092796,55.952381,18.742369,60.012211,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5375,20.8335,0,0,19.751436,18.620268,0.57478634,18.560745,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3021,19.3892,0,0,20.200001,19.413919,0.59981686,21.031746,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6938,19.0835,0,0,21,22.191698,0.52716728,22.069597,0.5,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2031,21.1528,0,0
1681,2024-10-30 04:01:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.909646,18.200001,21.001221,56.013432,18.833944,60.012211,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6671,20.8198,0,0,19.751436,18.528694,0.57478634,18.560745,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3113,19.4863,0,0,20.200001,19.383394,0.5995116,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6931,19.1113,0,0,21,22.191698,0.52716728,22.069597,0.5,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2183,21.2363,0,0
1682,2024-10-30 04:02:00+09:00,25,25.299999,23.299999,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.909646,17.700001,21.031746,56.043957,18.742369,60.012211,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5116,20.7778,0,0,19.703041,18.559219,0.57478634,18.560745,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3094,19.4165,0,0,20.200001,19.413919,0.5995116,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5758,19.0557,0,0,21,22.252747,0.52716728,22.069597,0.49786324,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1912,21.1948,0,0
1683,2024-10-30 04:03:00+09:00,25,25.299999,23.299999,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.970695,17.700001,21.031746,56.043957,18.742369,60.012211,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5122,20.8057,0,0,19.703041,18.559219,0.57295483,18.53022,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2901,19.375,0,0,20.200001,19.413919,0.5995116,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.692,19.0698,0,0,21.299999,22.252747,0.52686203,22.039072,0.49664223,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2137,21.1665,0,0
1684,2024-10-30 04:04:00+09:00,24.799999,25.5,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.879121,17.700001,21.031746,56.074482,18.742369,60.042736,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5229,20.792,0,0,19.703041,18.528694,0.57356533,18.560745,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3134,19.375,0,0,20.200001,19.383394,0.59920635,21.001221,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6983,19,0,0,21,22.252747,0.52686203,22.039072,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2144,21.1948,0,0
1685,2024-10-30 04:05:00+09:00,24.799999,25.5,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.970695,18.1,21.031746,55.982906,18.559219,60.012211,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6466,20.7505,0,0,19.654646,18.589743,0.57234432,18.560745,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3005,19.4863,0,0,20.200001,19.413919,0.5995116,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5762,19.1113,0,0,21.1,22.252747,0.52716728,22.039072,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1932,21.1255,0,0
1686,2024-10-30 04:06:00+09:00,25,25.299999,23.299999,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.970695,18.1,21.001221,55.982906,18.437119,60.073261,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6579,20.7505,0,0,19.703041,18.406593,0.57387058,18.53022,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3055,19.4165,0,0,20.200001,19.413919,0.5995116,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.684,19.0972,0,0,21,22.252747,0.52716728,22.039072,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1978,21.2363,0,0
1687,2024-10-30 04:07:00+09:00,25,25.299999,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.940171,18.200001,21.031746,56.013432,18.437119,60.256409,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6526,20.8198,0,0,19.654646,18.589743,0.57448109,18.560745,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3296,19.375,0,0,20.200001,19.383394,0.59981686,21.031746,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6776,19,0,0,21,22.252747,0.52686203,22.069597,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1945,21.1948,0,0
1688,2024-10-30 04:08:00+09:00,25,25.299999,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.81807,18.200001,21.031746,56.013432,18.437119,60.256409,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5122,20.8613,0,0,19.654646,18.589743,0.57478634,18.377594,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3042,19.4028,0,0,20.200001,19.444445,0.59981686,21.031746,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.554,19.0557,0,0,21.1,22.191698,0.52747253,22.069597,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2124,21.2085,0,0
1689,2024-10-30 04:09:00+09:00,24.799999,25.5,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.81807,17.700001,21.031746,56.013432,18.406593,60.256409,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5049,20.8057,0,0,19.654646,18.467644,0.57478634,18.59127,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3014,19.4307,0,0,20.200001,19.383394,0.59981686,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.549,19,0,0,21.1,22.252747,0.52838829,22.069597,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2044,21.167,0,0
1690,2024-10-30 04:10:00+09:00,24.799999,25.5,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.543345,17.799999,21.031746,55.982906,18.437119,60.347984,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6644,20.8198,0,0,19.654646,18.406593,0.57448109,18.408119,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.319,19.4863,0,0,20.200001,19.383394,0.5995116,21.001221,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6932,19,0,0,21,22.283272,0.52869354,22.069597,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2005,21.1807,0,0
1691,2024-10-30 04:11:00+09:00,25,25.299999,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.543345,17.5,21.031746,55.982906,18.437119,60.347984,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6439,20.8335,0,0,19.654646,18.498169,0.57448109,18.408119,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.32,19.4863,0,0,20.200001,19.383394,0.59981686,21.001221,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.683,19.0698,0,0,21,22.191698,0.52991451,22.039072,0.49633701,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1945,21.1528,0,0
1692,2024-10-30 04:12:00+09:00,24.799999,25.5,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.543345,17.700001,21.031746,55.83028,18.467644,60.37851,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.509,20.8472,0,0,19.606253,18.376068,0.57509159,18.53022,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3024,19.4863,0,0,20.200001,19.413919,0.5995116,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5636,19.1113,0,0,21,22.191698,0.52991451,22.039072,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2289,21.2085,0,0
1693,2024-10-30 04:13:00+09:00,24.799999,25.5,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.543345,18.200001,20.970695,55.891331,18.253967,60.409035,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5223,20.8472,0,0,19.654646,18.467644,0.57478634,18.377594,0.52411476,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3226,19.375,0,0,20.200001,19.413919,0.5995116,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5466,19.0278,0,0,21,22.252747,0.52960926,22.039072,0.49664223,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1832,21.1392,0,0
1694,2024-10-30 04:14:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.543345,17.799999,21.001221,55.891331,18.284492,60.653236,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6453,20.8472,0,0,19.654646,18.498169,0.57509159,18.408119,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3088,19.4722,0,0,20.200001,19.413919,0.5995116,21.031746,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5528,19.0142,0,0,21,22.252747,0.52991451,22.039072,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2071,21.2085,0,0
1695,2024-10-30 04:15:00+09:00,24.799999,25.5,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.543345,17.700001,21.031746,55.860806,18.315018,60.775337,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6347,20.75,0,0,19.606253,18.528694,0.57417583,18.377594,0.52533577,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2913,19.4722,0,0,20.200001,19.413919,0.59981686,21.031746,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6784,19,0,0,21,22.252747,0.52991451,22.039072,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1991,21.1528,0,0
1696,2024-10-30 04:16:00+09:00,25,25.299999,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.421246,17.700001,21.031746,55.860806,18.315018,60.775337,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5242,20.8198,0,0,19.606253,18.406593,0.57478634,18.408119,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.314,19.4028,0,0,20.200001,19.383394,0.5995116,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6824,19.0835,0,0,21,22.191698,0.52991451,22.039072,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2057,21.1948,0,0
1697,2024-10-30 04:17:00+09:00,25,25.299999,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.604396,17.6,21.031746,55.860806,18.345543,61.172161,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6559,20.8472,0,0,19.606253,18.528694,0.57539684,18.438644,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.307,19.375,0,0,20.200001,19.383394,0.5995116,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.696,19.0977,0,0,21,22.252747,0.52838829,22.039072,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2104,21.1807,0,0
1698,2024-10-30 04:18:00+09:00,25,25.5,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.543345,17.700001,21.031746,55.860806,18.315018,61.263737,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6718,20.8335,0,0,19.654646,18.528694,0.57478634,18.408119,0.52533577,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3106,19.4722,0,0,20.200001,19.383394,0.5995116,21.001221,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5436,19,0,0,21.1,22.252747,0.52808304,22.008547,0.4993895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2084,21.1948,0,0
1699,2024-10-30 04:19:00+09:00,25,25.5,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.543345,17.6,21.031746,55.921856,18.345543,61.263737,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5116,20.8057,0,0,19.606253,18.498169,0.57509159,18.438644,0.52655678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2913,19.3892,0,0,20.200001,19.383394,0.59981686,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.541,19.0972,0,0,21,22.191698,0.52686203,22.008547,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2037,21.1255,0,0
1700,2024-10-30 04:20:00+09:00,24.799999,25.5,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.543345,17.799999,21.031746,55.891331,18.284492,61.446888,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6431,20.8472,0,0,19.606253,18.620268,0.57356533,18.438644,0.52747253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2787,19.4165,0,0,20.200001,19.413919,0.59981686,20.970695,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7022,19.1113,0,0,21.1,22.283272,0.52625153,22.008547,0.4993895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2091,21.1392,0,0
1701,2024-10-30 04:21:00+09:00,25,25.299999,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.604396,17.799999,21.031746,55.891331,18.315018,61.446888,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5321,20.7642,0,0,19.654646,18.620268,0.57356533,18.438644,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3036,19.3892,0,0,20.200001,19.261293,0.5995116,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6954,19.0142,0,0,21.1,22.283272,0.52625153,22.008547,0.4993895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1958,21.167,0,0
1702,2024-10-30 04:22:00+09:00,24.799999,25.5,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.51282,17.799999,21.031746,55.891331,18.315018,61.446888,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5063,20.75,0,0,19.557859,18.620268,0.57356533,18.438644,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2981,19.3892,0,0,20.200001,19.261293,0.5995116,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6824,19.0972,0,0,21.1,22.130648,0.52625153,22.069597,0.49877899,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2064,21.1807,0,0
1703,2024-10-30 04:23:00+09:00,24.799999,25.5,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.482295,17.700001,21.031746,55.891331,18.162394,61.568985,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5136,20.7778,0,0,19.606253,18.620268,0.57387058,18.408119,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2925,19.4585,0,0,20.200001,19.413919,0.59920635,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5528,19,0,0,21,22.161173,0.52655678,22.130648,0.50030525,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1852,21.2085,0,0
1704,2024-10-30 04:24:00+09:00,25,25.299999,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.482295,17.799999,21.062271,55.860806,18.162394,61.568985,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5275,20.8057,0,0,19.606253,18.528694,0.57356533,18.377594,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2953,19.4863,0,0,20.200001,19.322344,0.5995116,21.001221,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.687,19.0972,0,0,21.1,22.191698,0.52686203,22.039072,0.4993895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2097,21.2085,0,0
1705,2024-10-30 04:25:00+09:00,24.799999,25.5,23.299999,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.543345,18.200001,21.062271,55.860806,18.315018,61.630035,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6452,20.792,0,0,19.557859,18.528694,0.57387058,18.438644,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2905,19.4307,0,0,20.200001,19.383394,0.5995116,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5568,19.1113,0,0,21,22.252747,0.52716728,22.039072,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2091,21.1807,0,0
1706,2024-10-30 04:26:00+09:00,24.799999,25.5,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.51282,17.799999,21.031746,55.83028,18.162394,61.59951,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6566,20.8057,0,0,19.557859,18.620268,0.57356533,18.408119,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3008,19.4722,0,0,20.200001,19.261293,0.5995116,21.001221,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.563,19.0415,0,0,21,22.161173,0.52747253,22.069597,0.50030525,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.219,21.1948,0,0
1707,2024-10-30 04:27:00+09:00,25,25.299999,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.543345,18,21.031746,55.891331,18.223444,61.660561,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5176,20.7778,0,0,19.509466,18.589743,0.57203907,18.408119,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3048,19.4585,0,0,20.200001,19.261293,0.5995116,21.001221,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6858,19.0835,0,0,21,22.191698,0.52686203,22.069597,0.4993895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1998,21.2222,0,0
1708,2024-10-30 04:28:00+09:00,25,25.299999,23.200001,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.51282,18.1,20.970695,55.891331,18.070818,61.782661,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5229,20.8472,0,0,19.509466,18.589743,0.57387058,18.438644,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3055,19.4585,0,0,20.200001,19.291819,0.59981686,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5654,19.0835,0,0,21.1,22.191698,0.52686203,22.069597,0.4993895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2157,21.167,0,0
1709,2024-10-30 04:29:00+09:00,24.799999,25.299999,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.604396,17.5,21.031746,55.891331,18.040293,61.935287,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5111,20.7778,0,0,19.557859,18.437119,0.57387058,18.438644,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3076,19.4722,0,0,20.200001,19.261293,0.59920635,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5466,19,0,0,21.1,22.252747,0.52808304,22.069597,0.50030525,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2071,21.2222,0,0
1710,2024-10-30 04:30:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.51282,17.799999,21.031746,55.891331,18.040293,61.935287,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5129,20.792,0,0,19.557859,18.589743,0.57387058,18.438644,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2975,19.4028,0,0,20.200001,19.383394,0.5995116,21.001221,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6886,19.0278,0,0,21,22.252747,0.52808304,22.039072,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2071,21.1392,0,0
1711,2024-10-30 04:31:00+09:00,24.799999,25.299999,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.543345,17.700001,21.001221,55.891331,18.070818,61.965813,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6651,20.8335,0,0,19.461075,18.467644,0.57387058,18.408119,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3113,19.4448,0,0,20.200001,19.413919,0.5995116,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.558,19.0703,0,0,21.1,22.191698,0.52777779,22.039072,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2117,21.2085,0,0
1712,2024-10-30 04:32:00+09:00,24.799999,25.299999,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.543345,17.700001,20.94017,55.83028,18.070818,62.301586,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5116,20.792,0,0,19.461075,18.498169,0.57478634,18.438644,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2941,19.4165,0,0,20.200001,19.23077,0.59981686,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5624,19.0835,0,0,21,22.191698,0.52716728,21.886446,0.49786324,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2038,21.2085,0,0
1713,2024-10-30 04:33:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.360195,17.700001,21.123322,55.799755,18.009768,62.210011,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.517,20.792,0,0,19.509466,18.498169,0.57478634,18.408119,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.311,19.4863,0,0,20.200001,19.261293,0.5995116,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6864,19.0835,0,0,21,22.252747,0.52686203,21.916971,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2183,21.2222,0,0
1714,2024-10-30 04:34:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.421246,17.700001,21.001221,55.891331,17.918194,62.240536,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6207,20.7222,0,0,19.509466,18.589743,0.57478634,18.46917,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2935,19.4028,0,0,20.200001,19.261293,0.5995116,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6504,19.0415,0,0,21,22.252747,0.52716728,21.947496,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2051,21.1528,0,0
1715,2024-10-30 04:35:00+09:00,25,25.299999,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.32967,17.700001,20.909645,55.891331,18.040293,62.301586,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6453,20.8057,0,0,19.509466,18.467644,0.57448109,18.438644,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3131,19.4448,0,0,20.200001,19.261293,0.5995116,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5624,19.0142,0,0,21,22.252747,0.52655678,21.916971,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2091,21.1948,0,0
