,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
1716,2024-10-30 04:36:00+09:00,24.799999,25.5,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.451771,17.5,21.062271,55.860806,17.948717,62.271061,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6472,20.7642,0,0,19.461075,18.406593,0.57509159,18.438644,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3079,19.4307,0,0,20.200001,19.291819,0.59920635,21.001221,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7068,19.0278,0,0,21,22.252747,0.52655678,21.916971,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.221,21.167,0,0
1717,2024-10-30 04:37:00+09:00,25,25.299999,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.421246,17.5,21.062271,55.860806,17.948717,62.271061,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.638,20.8472,0,0,19.461075,18.589743,0.57295483,18.408119,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2962,19.4307,0,0,20.200001,19.261293,0.5995116,21.031746,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.55,19,0,0,21.1,22.252747,0.52777779,21.916971,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1978,21.1528,0,0
1718,2024-10-30 04:38:00+09:00,25,25.299999,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.421246,17.200001,21.062271,55.891331,17.979242,62.454212,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5071,20.792,0,0,19.461075,18.437119,0.57509159,18.408119,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2981,19.3892,0,0,20.200001,19.261293,0.60012211,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6886,19.0698,0,0,21.1,22.252747,0.52686203,21.916971,0.49755798,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2097,21.1528,0,0
1719,2024-10-30 04:39:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.299146,17,21.031746,55.83028,17.918194,62.545788,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6473,20.8057,0,0,19.461075,18.589743,0.57509159,18.408119,0.52899879,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3024,19.375,0,0,20.200001,19.291819,0.5995116,21.031746,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7108,19.0698,0,0,21,22.191698,0.52716728,21.886446,0.49755798,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2124,21.167,0,0
1720,2024-10-30 04:40:00+09:00,24.799999,25.5,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.26862,17.200001,21.001221,55.83028,17.918194,62.606838,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.511,20.7778,0,0,19.412683,18.498169,0.57387058,18.408119,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2895,19.4165,0,0,20.200001,19.291819,0.5995116,21.031746,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5504,19.0142,0,0,21.1,22.252747,0.52747253,21.916971,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1991,21.2363,0,0
1721,2024-10-30 04:41:00+09:00,25,25.299999,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.14652,17.299999,21.031746,55.891331,17.948717,62.606838,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5136,20.8335,0,0,19.412683,18.467644,0.57356533,18.408119,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2873,19.4307,0,0,20.200001,19.261293,0.59981686,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5436,19.0415,0,0,21,22.252747,0.52747253,21.916971,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1985,21.2085,0,0
1722,2024-10-30 04:42:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.20757,16.700001,21.031746,55.738705,17.918194,62.728939,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6354,20.8057,0,0,19.412683,18.589743,0.57326008,18.408119,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2947,19.4307,0,0,20.200001,19.261293,0.59981686,21.031746,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.679,19,0,0,21,22.252747,0.52747253,21.886446,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.211,21.1665,0,0
1723,2024-10-30 04:43:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.20757,17.200001,21.031746,55.738705,17.918194,62.728939,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.509,20.7778,0,0,19.412683,18.559219,0.57173382,18.377594,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.303,19.4863,0,0,20.200001,19.261293,0.59920635,21.031746,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.55,19.084,0,0,21,22.252747,0.52716728,21.886446,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2216,21.167,0,0
1724,2024-10-30 04:44:00+09:00,25,25.299999,23.200001,21.1,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.20757,17.1,21.031746,55.799755,17.918194,62.881561,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.626,20.7778,0,0,19.412683,18.650793,0.57356533,18.377594,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2833,19.4165,0,0,20.1,19.291819,0.59920635,21.001221,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5512,19.1113,0,0,21,22.252747,0.52686203,21.886446,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2157,21.1392,0,0
1725,2024-10-30 04:45:00+09:00,25,25.299999,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.054945,16.799999,21.031746,55.738705,17.948717,62.881561,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5129,20.7642,0,0,19.412683,18.467644,0.57448109,18.408119,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2781,19.4585,0,0,20.200001,19.291819,0.59920635,21.001221,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6806,19.0972,0,0,21,22.191698,0.52716728,21.886446,0.4993895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2084,21.2363,0,0
1726,2024-10-30 04:46:00+09:00,24.799999,25.5,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.054945,16.700001,21.062271,55.708179,17.765568,62.851036,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6445,20.8613,0,0,19.364294,18.528694,0.57326008,18.438644,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2821,19.375,0,0,20.1,19.261293,0.5995116,21.001221,0.53144077,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6902,19.0415,0,0,21,22.191698,0.52808304,21.916971,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.209,21.2363,0,0
1727,2024-10-30 04:47:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.02442,17,21.062271,55.738705,17.826618,62.912086,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5122,20.8057,0,0,19.364294,18.650793,0.57478634,18.438644,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3003,19.4028,0,0,20.200001,19.291819,0.5995116,21.001221,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6796,19.0835,0,0,21,22.252747,0.52808304,21.886446,0.4993895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.217,21.1948,0,0
1728,2024-10-30 04:48:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,14.90232,16.299999,21.062271,55.616604,17.826618,63.034187,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5017,20.792,0,0,19.364294,18.528694,0.57509159,18.377594,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2815,19.4585,0,0,20.200001,19.291819,0.5995116,21.001221,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.559,19,0,0,21,22.191698,0.52808304,21.916971,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2117,21.167,0,0
1729,2024-10-30 04:49:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,14.78022,16.5,21.123322,55.586079,17.673992,63.034187,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.507,20.8613,0,0,19.364294,18.437119,0.57326008,18.438644,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2962,19.4585,0,0,20.200001,19.291819,0.5995116,21.001221,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5518,19.0142,0,0,21,22.191698,0.52716728,21.916971,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2243,21.125,0,0
1730,2024-10-30 04:50:00+09:00,24.799999,25.299999,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,14.71917,16.799999,21.031746,55.616604,17.551893,63.064713,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5183,20.8057,0,0,19.315905,18.589743,0.57509159,18.438644,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.299,19.417,0,0,20.1,19.352869,0.5995116,20.970695,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5512,19.0278,0,0,21,22.191698,0.52716728,21.916971,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2078,21.1255,0,0
1731,2024-10-30 04:51:00+09:00,24.799999,25.299999,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,14.78022,16.299999,21.031746,55.586079,17.551893,63.064713,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.624,20.6392,0,0,19.364294,18.620268,0.57387058,18.408119,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2851,19.4307,0,0,20.200001,19.261293,0.59981686,21.031746,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5458,19.0557,0,0,21.1,22.283272,0.52747253,21.916971,0.5,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2051,21.2085,0,0
1732,2024-10-30 04:52:00+09:00,25,25.299999,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,14.78022,16.5,21.031746,55.586079,17.551893,63.217339,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6433,20.792,0,0,19.364294,18.589743,0.57478634,18.438644,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3101,19.4307,0,0,20.200001,19.261293,0.60073261,21.031746,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6666,19.1113,0,0,21,22.252747,0.52716728,21.916971,0.5,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2097,21.1392,0,0
1733,2024-10-30 04:53:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,14.78022,16.5,21.031746,55.616604,17.551893,63.339439,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5236,20.7505,0,0,19.364294,18.559219,0.57539684,18.46917,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3067,19.4165,0,0,20.200001,19.261293,0.60073261,21.031746,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5426,19.1113,0,0,21.1,22.252747,0.52686203,21.886446,0.50030525,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2005,21.1255,0,0
1734,2024-10-30 04:54:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,14.71917,16.5,21.062271,55.586079,17.551893,63.308914,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5176,20.8472,0,0,19.364294,18.559219,0.57478634,18.438644,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2999,19.4028,0,0,20.200001,19.291819,0.60073261,21.001221,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5324,19.0415,0,0,21,22.252747,0.52686203,21.886446,0.50030525,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2117,21.1948,0,0
1735,2024-10-30 04:55:00+09:00,24.799999,25.299999,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,14.78022,16.5,21.031746,55.494507,17.551893,63.431015,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5136,20.8335,0,0,19.315905,18.559219,0.57448109,18.438644,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2935,19.4307,0,0,20.200001,19.291819,0.60073261,21.031746,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5466,19,0,0,21,22.252747,0.52716728,21.886446,0.4993895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2097,21.2222,0,0
1736,2024-10-30 04:56:00+09:00,24.799999,25.299999,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,14.810744,16.799999,21.031746,55.494507,17.551893,63.431015,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5189,20.8335,0,0,19.364294,18.406593,0.57448109,18.408119,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2867,19.4585,0,0,20.200001,19.291819,0.60073261,21.001221,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5368,19,0,0,21.1,22.252747,0.52930405,21.916971,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.217,21.2222,0,0
1737,2024-10-30 04:57:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.02442,17.1,21.062271,55.525032,17.582418,63.492062,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,20.6274,20.7642,0,0,19.315905,18.589743,0.57356533,18.408119,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2981,19.375,0,0,20.1,19.261293,0.60103786,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5442,19.0703,0,0,21.1,22.252747,0.52808304,21.916971,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1872,21.1948,0,0
1738,2024-10-30 04:58:00+09:00,25,25.299999,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.054945,16.6,21.031746,55.525032,17.460318,63.553112,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.618,20.667,0,0,19.364294,18.589743,0.57478634,18.408119,0.53021976,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2879,19.375,0,0,20.200001,19.261293,0.60073261,21.001221,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5398,19,0,0,21,22.252747,0.52808304,21.916971,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.219,21.1948,0,0
1739,2024-10-30 04:59:00+09:00,25,25.299999,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.054945,16.700001,21.001221,55.708179,17.429792,63.431015,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.519,20.7778,0,0,19.412683,18.559219,0.57448109,18.438644,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3048,19.4863,0,0,20.200001,19.291819,0.60042736,21.031746,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6852,19.1113,0,0,21,22.252747,0.52838829,21.916971,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2111,21.167,0,0
1740,2024-10-30 05:00:00+09:00,24.799999,25.299999,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.08547,16.700001,21.092796,55.616604,17.429792,63.644688,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5222,20.8057,0,0,19.364294,18.528694,0.57478634,18.438644,0.52899879,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3076,19.4307,0,0,20.1,19.16972,0.60073261,21.031746,0.53174603,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6818,19,0,0,21,22.191698,0.52930405,21.886446,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.211,21.1392,0,0
1741,2024-10-30 05:01:00+09:00,24.799999,25.299999,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.115995,17.1,21.062271,55.677654,17.460318,63.705738,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5143,20.8335,0,0,19.364294,18.559219,0.57631256,18.46917,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2919,19.4585,0,0,20.1,19.16972,0.60073261,21.031746,0.53174603,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6774,19,0,0,21.1,22.252747,0.52808304,21.916971,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1978,21.2085,0,0
1742,2024-10-30 05:02:00+09:00,24.799999,25.299999,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.14652,16.700001,21.031746,55.799755,17.460318,63.858364,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.515,20.8057,0,0,19.364294,18.620268,0.57600731,18.377594,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3063,19.4722,0,0,20.1,19.261293,0.60073261,21.001221,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5444,19.0835,0,0,21,22.252747,0.52991451,21.916971,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2051,21.1528,0,0
1743,2024-10-30 05:03:00+09:00,25,25.299999,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.14652,17.299999,21.062271,55.708179,17.490843,63.858364,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5016,20.7642,0,0,19.364294,18.589743,0.57600731,18.408119,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3058,19.4863,0,0,20.1,19.261293,0.60103786,20.879122,0.53144077,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5368,19.0698,0,0,21.1,22.252747,0.52991451,21.916971,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2283,21.1807,0,0
1744,2024-10-30 05:04:00+09:00,24.799999,25.299999,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.14652,17.299999,21.031746,55.799755,17.368742,63.827839,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5057,20.7505,0,0,19.364294,18.498169,0.57600731,18.438644,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2741,19.4722,0,0,20.1,19.16972,0.60073261,20.879122,0.53144077,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5454,19.0142,0,0,21.1,22.191698,0.52991451,21.886446,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2091,21.2222,0,0
1745,2024-10-30 05:05:00+09:00,24.799999,25.299999,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.14652,17,21.031746,55.799755,17.368742,63.827839,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5036,20.7642,0,0,19.364294,18.437119,0.57631256,18.408119,0.52899879,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3094,19.3892,0,0,20.200001,19.16972,0.60073261,21.001221,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6772,19.0698,0,0,21,22.252747,0.52930405,21.916971,0.50030525,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2018,21.2363,0,0
1746,2024-10-30 05:06:00+09:00,24.799999,25.299999,23.200001,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.299146,17.200001,21.001221,55.738705,17.460318,63.644688,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6439,20.7505,0,0,19.315905,18.437119,0.57631256,18.438644,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2905,19.4165,0,0,20.1,19.261293,0.60103786,20.879122,0.53174603,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5374,19.1113,0,0,21,22.191698,0.52808304,21.916971,0.4993895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2123,21.2363,0,0
1747,2024-10-30 05:07:00+09:00,24.799999,25.299999,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.299146,17.299999,20.94017,55.799755,17.551893,63.705738,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6121,20.6255,0,0,19.364294,18.437119,0.57570206,18.377594,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2879,19.4448,0,0,20.1,19.261293,0.60103786,21.001221,0.53205128,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5358,19,0,0,21,22.191698,0.52808304,21.916971,0.4993895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2243,21.1948,0,0
1748,2024-10-30 05:08:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.299146,17.200001,20.970695,55.738705,17.582418,63.644688,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5022,20.8613,0,0,19.412683,18.467644,0.57539684,18.377594,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2843,19.4307,0,0,20.1,19.261293,0.60103786,21.001221,0.53205128,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6864,19.084,0,0,21,22.252747,0.52808304,21.916971,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2137,21.1392,0,0
1749,2024-10-30 05:09:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.26862,17.200001,20.970695,55.738705,17.582418,63.644688,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5177,20.7778,0,0,19.364294,18.528694,0.57753357,18.408119,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2781,19.4448,0,0,20.1,19.16972,0.60073261,21.001221,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6612,19.1113,0,0,21,22.191698,0.52838829,22.008547,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1978,21.1528,0,0
1750,2024-10-30 05:10:00+09:00,24.799999,25.299999,23.200001,21.200001,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.299146,17.5,21.062271,55.708179,17.490843,63.736263,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5189,20.8335,0,0,19.364294,18.406593,0.57783882,18.438644,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2753,19.4307,0,0,20.1,19.16972,0.60073261,20.879122,0.53174603,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5602,19.0698,0,0,21,22.252747,0.52869354,21.886446,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2164,21.125,0,0
1751,2024-10-30 05:11:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.299146,17.5,21.092796,55.799755,17.582418,63.766788,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.511,20.8198,0,0,19.412683,18.376068,0.57753357,18.408119,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2947,19.4165,0,0,20.1,19.200245,0.60073261,20.879122,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6802,19.1113,0,0,21,22.191698,0.52808304,21.886446,0.5,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1985,21.2085,0,0
1752,2024-10-30 05:12:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.299146,17.299999,21.001221,55.708179,17.429792,63.766788,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5083,20.8335,0,0,19.412683,18.406593,0.57753357,18.438644,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2873,19.4585,0,0,20.1,19.16972,0.60073261,20.879122,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5636,19.1113,0,0,21,22.191698,0.52808304,21.886446,0.5,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1998,21.1948,0,0
1753,2024-10-30 05:13:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.32967,17.200001,20.970695,55.677654,17.521368,63.705738,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5063,20.8057,0,0,19.364294,18.559219,0.57661781,18.408119,0.53021976,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2827,19.4863,0,0,20.1,19.23077,0.60103786,21.001221,0.53144077,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5612,19.1113,0,0,21,22.252747,0.52869354,21.886446,0.4993895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2144,21.2222,0,0
1754,2024-10-30 05:14:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.299146,17.200001,21.001221,55.708179,17.490843,63.705738,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5103,20.7642,0,0,19.412683,18.406593,0.57722832,18.438644,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2701,19.3892,0,0,20.1,19.108669,0.60073261,20.879122,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5464,19,0,0,21,22.191698,0.52808304,21.916971,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2011,21.1528,0,0
1755,2024-10-30 05:15:00+09:00,24.799999,25.299999,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.26862,17.200001,21.031746,55.738705,17.551893,63.766788,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6301,20.8057,0,0,19.412683,18.376068,0.57722832,18.438644,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2975,19.4448,0,0,20.1,19.108669,0.60073261,20.879122,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5402,19.0278,0,0,21,22.191698,0.52838829,21.916971,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1852,21.2085,0,0
1756,2024-10-30 05:16:00+09:00,24.799999,25.299999,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.421246,17.200001,21.062271,55.708179,17.521368,63.553112,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6373,20.8472,0,0,19.412683,18.467644,0.57753357,18.46917,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3024,19.4448,0,0,20.1,19.108669,0.60103786,20.879122,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6669,19.1113,0,0,21,22.191698,0.52838829,21.916971,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2157,21.1528,0,0
1757,2024-10-30 05:17:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.421246,17.6,21.031746,55.738705,17.521368,63.583637,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6174,20.7222,0,0,19.412683,18.498169,0.57753357,18.377594,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2596,19.3892,0,0,20.1,19.108669,0.60042736,20.879122,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6578,19.0835,0,0,21,22.252747,0.52869354,21.886446,0.5,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2124,21.2222,0,0
1758,2024-10-30 05:18:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.451771,17.6,21.031746,55.738705,17.521368,63.583637,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5043,20.7642,0,0,19.412683,18.589743,0.57783882,18.408119,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2803,19.4028,0,0,20.1,19.108669,0.60103786,20.879122,0.53266178,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.546,19.0142,0,0,21,22.252747,0.52869354,21.886446,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1991,21.2363,0,0
1759,2024-10-30 05:19:00+09:00,24.799999,25.299999,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.421246,17.200001,21.031746,55.677654,17.551893,63.736263,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5083,20.8472,0,0,19.412683,18.437119,0.57722832,18.438644,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3027,19.4165,0,0,20.1,19.16972,0.60042736,20.879122,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6692,19.0977,0,0,21,22.252747,0.52777779,21.886446,0.4993895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2084,21.2222,0,0
1760,2024-10-30 05:20:00+09:00,24.799999,25.299999,23.1,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.421246,17.700001,21.031746,55.738705,17.551893,63.675213,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6094,20.6392,0,0,19.412683,18.437119,0.57570206,18.438644,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2805,19.4307,0,0,20.1,19.108669,0.60042736,20.909645,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5358,19.0977,0,0,21,22.252747,0.52838829,21.886446,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2011,21.2085,0,0
1761,2024-10-30 05:21:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.421246,17.700001,21.031746,55.738705,17.551893,63.705738,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6233,20.7222,0,0,19.364294,18.437119,0.57753357,18.408119,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2984,19.4028,0,0,20.1,19.200245,0.60073261,20.909645,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5512,19.0278,0,0,21,22.252747,0.52838829,21.886446,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2144,21.1528,0,0
1762,2024-10-30 05:22:00+09:00,24.799999,25.299999,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.421246,17.700001,21.031746,55.83028,17.521368,63.705738,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6439,20.8057,0,0,19.412683,18.406593,0.57753357,18.438644,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.268,19.3892,0,0,20.1,19.16972,0.60103786,20.879122,0.53205128,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6818,19.0415,0,0,21,22.252747,0.52808304,21.886446,0.4993895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2104,21.1807,0,0
1763,2024-10-30 05:23:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.421246,17.200001,21.031746,55.708179,17.582418,63.705738,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5003,20.7642,0,0,19.412683,18.437119,0.57722832,18.408119,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2689,19.375,0,0,20.1,19.16972,0.60103786,20.879122,0.53205128,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.688,19.1113,0,0,21,22.252747,0.52808304,21.886446,0.4993895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2157,21.2085,0,0
1764,2024-10-30 05:24:00+09:00,25,25.299999,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.39072,17.700001,21.031746,55.708179,17.582418,63.705738,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.614,20.6528,0,0,19.412683,18.406593,0.57753357,18.28602,0.52930405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2957,19.4165,0,0,20.1,19.16972,0.60073261,20.879122,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5464,19.0977,0,0,21,22.252747,0.52808304,21.916971,0.4993895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2203,21.1948,0,0
1765,2024-10-30 05:25:00+09:00,25,25.299999,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.39072,17.5,21.001221,55.708179,17.521368,63.766788,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6234,20.7085,0,0,19.412683,18.406593,0.57814407,18.347069,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3067,19.4722,0,0,20.1,19.200245,0.60073261,20.909645,0.53266178,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6794,19.0278,0,0,21,22.191698,0.52838829,21.855923,0.4993895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1965,21.1528,0,0
1766,2024-10-30 05:26:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.421246,17.299999,21.001221,55.586079,17.612942,63.736263,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5024,20.8057,0,0,19.412683,18.498169,0.57753357,18.28602,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2658,19.4863,0,0,20.1,19.16972,0.60073261,20.879122,0.53266178,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5214,19,0,0,21,22.252747,0.52808304,21.886446,0.5,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.211,21.167,0,0
1767,2024-10-30 05:27:00+09:00,24.799999,25.299999,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.360195,17.799999,21.031746,55.555557,17.429792,63.736263,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,20.5083,20.792,0,0,19.412683,18.437119,0.57753357,18.408119,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2634,19.4165,0,0,20.1,19.108669,0.60073261,20.879122,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5402,19.0415,0,0,21,22.252747,0.52930405,21.886446,0.5,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.217,21.2363,0,0
1768,2024-10-30 05:28:00+09:00,24.799999,25.299999,23.1,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.421246,17.299999,21.031746,55.463982,17.368742,63.766788,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6135,20.6528,0,0,19.461075,18.559219,0.57722832,18.46917,0.52777779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2769,19.4722,0,0,20.1,19.108669,0.60073261,20.879122,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.538,19.0972,0,0,21,22.252747,0.52838829,21.886446,0.49877899,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1978,21.1392,0,0
1769,2024-10-30 05:29:00+09:00,24.799999,25.299999,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.451771,17.6,21.031746,55.463982,17.368742,63.736263,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6134,20.667,0,0,19.461075,18.559219,0.57753357,18.408119,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2741,19.4028,0,0,20.1,19.16972,0.60073261,20.879122,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5436,19.0972,0,0,20.9,22.252747,0.52838829,21.886446,0.49877899,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2017,21.2363,0,0
1770,2024-10-30 05:30:00+09:00,25,25.299999,23.200001,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.51282,17.700001,21.031746,55.616604,17.429792,63.736263,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5097,20.792,0,0,19.412683,18.528694,0.57753357,18.408119,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2775,19.375,0,0,20.1,19.108669,0.60164837,20.879122,0.53205128,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6583,19.0972,0,0,20.9,22.252747,0.52808304,21.886446,0.5,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.213,21.2363,0,0
1771,2024-10-30 05:31:00+09:00,25,25.299999,23.200001,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.543345,17.700001,21.031746,55.616604,17.429792,63.736263,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6107,20.667,0,0,19.412683,18.406593,0.57722832,18.438644,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2815,19.4307,0,0,20.1,19.16972,0.60164837,20.879122,0.53205128,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5316,19.0278,0,0,21,22.252747,0.52808304,21.916971,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2071,21.1392,0,0
1772,2024-10-30 05:32:00+09:00,24.799999,25.299999,23.1,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.421246,17.700001,21.001221,55.555557,17.551893,63.827839,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5057,20.8472,0,0,19.412683,18.437119,0.57753357,18.438644,0.52899879,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2763,19.4448,0,0,20.1,19.16972,0.60225883,20.879122,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5192,19.0972,0,0,21,22.252747,0.52838829,21.916971,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1925,21.1807,0,0
1773,2024-10-30 05:33:00+09:00,24.799999,25.299999,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.543345,17.799999,21.031746,55.647129,17.521368,63.46154,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6214,20.7085,0,0,19.461075,18.406593,0.57753357,18.46917,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2707,19.3892,0,0,20.1,19.16972,0.60164837,20.879122,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.522,19.0557,0,0,20.9,22.191698,0.52838829,21.916971,0.5,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2057,21.1392,0,0
1774,2024-10-30 05:34:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.543345,17.799999,21.031746,55.463982,17.551893,63.46154,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5915,20.7222,0,0,19.461075,18.406593,0.57753357,18.438644,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2917,19.4165,0,0,20.1,19.16972,0.60225883,20.94017,0.53327229,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6796,19.1113,0,0,20.9,22.252747,0.52838829,21.916971,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.213,21.2085,0,0
1775,2024-10-30 05:35:00+09:00,24.799999,25.299999,23.1,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.421246,17.299999,21.031746,55.525032,17.551893,63.46154,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6234,20.7363,0,0,19.461075,18.467644,0.57692307,18.46917,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2793,19.4722,0,0,20.1,19.108669,0.60225883,20.879122,0.53388279,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5386,19,0,0,20.9,22.252747,0.52808304,21.886446,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2236,21.1948,0,0
1776,2024-10-30 05:36:00+09:00,24.799999,25.299999,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.543345,17.299999,21.031746,55.463982,17.551893,63.46154,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6194,20.6807,0,0,19.412683,18.406593,0.57875458,18.408119,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2867,19.4028,0,0,20.1,19.108669,0.60256409,20.879122,0.53388279,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5476,19.0703,0,0,21,22.191698,0.52960926,21.916971,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.219,21.1948,0,0
1777,2024-10-30 05:37:00+09:00,25,25.299999,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.604396,17.5,21.031746,55.494507,17.551893,63.46154,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6082,20.6807,0,0,19.461075,18.406593,0.57875458,18.438644,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2843,19.4307,0,0,20.1,19.108669,0.60256409,20.879122,0.53357754,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5224,19.0698,0,0,21,22.283272,0.53021976,21.916971,0.4993895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2137,21.1392,0,0
1778,2024-10-30 05:38:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.543345,17.200001,21.031746,55.647129,17.521368,63.492062,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5038,20.7642,0,0,19.461075,18.376068,0.57844933,18.377594,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2763,19.4863,0,0,20.1,19.16972,0.60225883,20.909645,0.53357754,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5198,19.0698,0,0,21,22.283272,0.53021976,21.916971,0.4993895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1912,21.2085,0,0
1779,2024-10-30 05:39:00+09:00,24.799999,25.299999,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.543345,17.200001,21.031746,55.647129,17.521368,63.492062,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5116,20.792,0,0,19.461075,18.406593,0.57844933,18.377594,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2652,19.4165,0,0,20.1,19.108669,0.60225883,20.879122,0.53388279,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.535,19.0977,0,0,20.9,22.191698,0.52991451,21.916971,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2057,21.1392,0,0
1780,2024-10-30 05:40:00+09:00,24.799999,25.299999,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.543345,17.799999,21.062271,55.586079,17.521368,63.492062,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6061,20.7222,0,0,19.461075,18.376068,0.57875458,18.377594,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2975,19.4165,0,0,20.1,19.16972,0.60256409,20.970695,0.53327229,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5168,19.0835,0,0,20.9,22.252747,0.52991451,21.886446,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2223,21.167,0,0
