,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
1781,2024-10-30 05:41:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.51282,17.200001,21.031746,55.616604,17.582418,63.492062,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6135,20.7363,0,0,19.461075,18.437119,0.57844933,18.408119,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2618,19.4722,0,0,20.1,19.16972,0.60256409,20.970695,0.53327229,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5396,19.1113,0,0,21,22.191698,0.52991451,21.886446,0.4993895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2117,21.1528,0,0
1782,2024-10-30 05:42:00+09:00,24.799999,25.299999,23.200001,21.200001,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.421246,17.5,20.909645,55.586079,17.429792,63.431015,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6247,20.667,0,0,19.461075,18.406593,0.57814407,18.255495,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2849,19.3892,0,0,20.1,19.16972,0.60225883,20.879122,0.53357754,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5344,19.1113,0,0,21,22.191698,0.52991451,21.886446,0.4993895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2024,21.1807,0,0
1783,2024-10-30 05:43:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.421246,17.1,20.909645,55.677654,17.368742,63.46154,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6148,20.6807,0,0,19.461075,18.406593,0.57753357,18.28602,0.52899879,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2803,19.4585,0,0,20.1,19.108669,0.60256409,20.879122,0.53357754,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5666,19.1113,0,0,21,22.252747,0.52960926,21.886446,0.50091576,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2203,21.1392,0,0
1784,2024-10-30 05:44:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.421246,17.5,20.909645,55.738705,17.460318,63.46154,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6135,20.6255,0,0,19.412683,18.498169,0.57753357,18.28602,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2797,19.4028,0,0,20.1,19.16972,0.60409035,20.879122,0.53357754,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.663,19.1113,0,0,20.9,22.252747,0.52838829,21.916971,0.50091576,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2031,21.167,0,0
1785,2024-10-30 05:45:00+09:00,24.799999,25.299999,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.421246,17.299999,20.909645,55.738705,17.460318,63.46154,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5103,20.8198,0,0,19.461075,18.467644,0.57722832,18.316544,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2907,19.4165,0,0,20.1,19.16972,0.60317459,20.879122,0.53357754,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.518,19.084,0,0,20.9,22.252747,0.52838829,21.916971,0.50091576,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1985,21.1807,0,0
1786,2024-10-30 05:46:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.421246,17.299999,20.909645,55.83028,17.429792,63.46154,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5036,20.7642,0,0,19.461075,18.406593,0.57722832,18.28602,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2747,19.4448,0,0,20.1,19.108669,0.60317459,20.879122,0.53357754,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6772,19.0977,0,0,21,22.191698,0.52808304,21.886446,0.5006105,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2117,21.2363,0,0
1787,2024-10-30 05:47:00+09:00,24.799999,25.299999,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.421246,17.5,20.94017,55.83028,17.429792,63.492062,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.595,20.6255,0,0,19.461075,18.406593,0.57600731,18.438644,0.52777779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2735,19.4585,0,0,20,19.108669,0.60347984,20.879122,0.53388279,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5344,19.0977,0,0,21,22.191698,0.52869354,21.855923,0.5006105,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0721,21.167,0,0
1788,2024-10-30 05:48:00+09:00,24.799999,25.299999,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.421246,17.700001,20.94017,55.708179,17.368742,63.46154,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6234,20.7085,0,0,19.412683,18.406593,0.57722832,18.408119,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2803,19.4307,0,0,20.1,19.108669,0.60347984,20.879122,0.53388279,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5436,19.0142,0,0,21,22.191698,0.52869354,21.886446,0.5,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2223,21.2222,0,0
1789,2024-10-30 05:49:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.360195,17.200001,20.94017,55.738705,17.368742,63.46154,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.624,20.7222,0,0,19.412683,18.498169,0.57753357,18.46917,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2827,19.3892,0,0,20.1,19.16972,0.6037851,20.879122,0.53357754,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6794,19.0142,0,0,20.9,22.252747,0.52869354,21.916971,0.4993895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2123,21.1528,0,0
1790,2024-10-30 05:50:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.421246,17.5,20.94017,55.738705,17.368742,63.369965,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6061,20.6948,0,0,19.412683,18.467644,0.57753357,18.438644,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2907,19.375,0,0,20.1,19.16972,0.6037851,20.879122,0.53357754,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5236,19.0557,0,0,20.9,22.191698,0.52838829,21.855923,0.5,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0854,21.2085,0,0
1791,2024-10-30 05:51:00+09:00,24.799999,25.299999,23.1,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.32967,17.700001,20.909645,55.677654,17.460318,63.492062,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5051,20.7505,0,0,19.412683,18.467644,0.57722832,18.46917,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2837,19.4722,0,0,20.1,19.16972,0.60286934,20.879122,0.53357754,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5374,19.0703,0,0,21,22.191698,0.52838829,21.855923,0.5,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2144,21.2222,0,0
1792,2024-10-30 05:52:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.299146,17.200001,20.94017,55.738705,17.429792,63.614162,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6035,20.7778,0,0,19.364294,18.467644,0.57722832,18.28602,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2603,19.375,0,0,20,19.078144,0.60317459,20.879122,0.53327229,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6674,19.0278,0,0,21,22.191698,0.52808304,21.916971,0.4993895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2157,21.1528,0,0
1793,2024-10-30 05:53:00+09:00,25,25.299999,23.200001,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.299146,17.700001,20.94017,55.738705,17.429792,63.614162,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6147,20.7085,0,0,19.412683,18.467644,0.57692307,18.255495,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2582,19.375,0,0,20.1,19.200245,0.6037851,20.879122,0.53357754,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5436,19.0142,0,0,20.9,22.252747,0.52838829,21.886446,0.5,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2064,21.1528,0,0
1794,2024-10-30 05:54:00+09:00,24.799999,25.299999,23.200001,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.32967,17.700001,20.94017,55.738705,17.368742,63.705738,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6094,20.7085,0,0,19.412683,18.498169,0.57753357,18.28602,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2987,19.4448,0,0,20,19.108669,0.60347984,20.909645,0.53327229,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5252,19.1113,0,0,21,22.252747,0.52808304,21.916971,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0834,21.125,0,0
1795,2024-10-30 05:55:00+09:00,24.799999,25.299999,23.200001,21.200001,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.32967,17.700001,20.909645,55.708179,17.368742,63.736263,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6162,20.7222,0,0,19.412683,18.498169,0.57753357,18.408119,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2929,19.4722,0,0,20,19.108669,0.60347984,20.909645,0.53327229,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.655,19.0278,0,0,20.9,22.161173,0.52960926,21.886446,0.4993895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0787,21.2222,0,0
1796,2024-10-30 05:56:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.299146,17.6,20.94017,55.738705,17.368742,63.705738,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6248,20.7363,0,0,19.461075,18.467644,0.57600731,18.408119,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2763,19.3892,0,0,20,19.16972,0.60347984,20.879122,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5236,19.0557,0,0,20.9,22.161173,0.52960926,21.886446,0.4993895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1072,21.167,0,0
1797,2024-10-30 05:57:00+09:00,25,25.299999,23.200001,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.299146,17.700001,20.94017,55.708179,17.429792,63.705738,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5111,20.8613,0,0,19.412683,18.437119,0.57753357,18.408119,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3003,19.4585,0,0,20,19.108669,0.60347984,20.879122,0.53479855,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.53,19.0972,0,0,20.9,22.283272,0.53021976,21.916971,0.49877899,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0794,21.2363,0,0
1798,2024-10-30 05:58:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.32967,17.700001,20.94017,55.708179,17.429792,63.705738,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,20.6207,20.7363,0,0,19.461075,18.467644,0.57722832,18.46917,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2805,19.4307,0,0,20,19.108669,0.60317459,20.879122,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5419,19,0,0,21,22.191698,0.52960926,22.008547,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0735,21.1807,0,0
1799,2024-10-30 05:59:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.299146,17.700001,21.001221,55.738705,17.429792,63.858364,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5962,20.6948,0,0,19.509466,18.406593,0.57783882,18.438644,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2849,19.4307,0,0,20,19.16972,0.60347984,20.879122,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6658,19.0835,0,0,21,22.130648,0.52808304,21.855923,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0715,21.1392,0,0
1800,2024-10-30 06:00:00+09:00,24.799999,25.299999,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.299146,17.700001,20.970695,55.647129,17.368742,63.797314,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6128,20.6392,0,0,19.461075,18.437119,0.57783882,18.438644,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3042,19.4585,0,0,20,19.108669,0.60347984,20.879122,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5152,19,0,0,21,22.252747,0.52808304,22.008547,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0728,21.1392,0,0
1801,2024-10-30 06:01:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.238095,18,21.001221,55.616604,17.460318,63.858364,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5962,20.6392,0,0,19.509466,18.437119,0.57753357,18.408119,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2809,19.375,0,0,20,19.16972,0.60347984,20.879122,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5168,19,0,0,21,22.283272,0.52808304,21.916971,0.50122101,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0874,21.1392,0,0
1802,2024-10-30 06:02:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.115995,17.799999,21.031746,55.616604,17.521368,63.919415,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6169,20.7222,0,0,19.412683,18.437119,0.57692307,18.408119,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2508,19.375,0,0,20,19.16972,0.60317459,20.879122,0.53479855,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5344,19,0,0,20.9,22.252747,0.52869354,21.886446,0.50030525,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1086,21.1807,0,0
1803,2024-10-30 06:03:00+09:00,24.799999,25.299999,23.1,21.200001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.20757,17.799999,21.031746,55.616604,17.582418,63.858364,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5043,20.7642,0,0,19.461075,18.406593,0.58272282,18.377594,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2723,19.4448,0,0,20,19.16972,0.60317459,20.879122,0.53479855,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5144,19.0972,0,0,21,22.191698,0.52686203,21.886446,0.50091576,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0768,21.1665,0,0
1804,2024-10-30 06:04:00+09:00,25,25.299999,23.200001,21.1,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.26862,18.1,21.031746,55.463982,17.551893,63.858364,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6049,20.7085,0,0,19.461075,18.467644,0.58455433,18.408119,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2849,19.4722,0,0,20,19.16972,0.60347984,20.879122,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5254,19.0835,0,0,20.9,22.191698,0.52686203,21.886446,0.50091576,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0761,21.1948,0,0
1805,2024-10-30 06:05:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.115995,18.200001,21.031746,55.494507,17.551893,63.827839,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6247,20.667,0,0,19.461075,18.406593,0.58516483,18.408119,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2913,19.3892,0,0,20,19.108669,0.60347984,20.726496,0.53540905,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5254,19,0,0,20.9,22.191698,0.52747253,21.886446,0.50091576,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.096,21.1807,0,0
1806,2024-10-30 06:06:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.14652,17.700001,21.031746,55.494507,17.551893,63.827839,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6015,20.6528,0,0,19.461075,18.498169,0.58669109,18.408119,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2753,19.4028,0,0,20,19.108669,0.60317459,20.726496,0.53479855,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6378,19.1113,0,0,21,22.252747,0.52716728,21.916971,0.50122101,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0993,21.2222,0,0
1807,2024-10-30 06:07:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.14652,18.200001,21.062271,55.494507,17.521368,63.94994,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6067,20.6948,0,0,19.461075,18.467644,0.59035408,18.408119,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2741,19.4448,0,0,20,19.16972,0.60347984,20.726496,0.5351038,0.29981501,0.29981501,0,0,0,0,0,0,1,0,1,0,,0,0,0,0,0,0,0,19.5242,19,0,0,21,22.191698,0.52655678,21.886446,0.50091576,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0754,21.2363,0,0
1808,2024-10-30 06:08:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.20757,18.200001,21.001221,55.463982,17.521368,64.041512,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6029,20.6807,0,0,19.461075,18.437119,0.59584858,18.377594,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2627,19.4863,0,0,20,19.16972,0.60347984,20.879122,0.53388279,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5118,19.0835,0,0,21,22.252747,0.52716728,21.886446,0.50030525,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.09,21.1528,0,0
1809,2024-10-30 06:09:00+09:00,24.799999,25.299999,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.20757,18.1,21.031746,55.28083,17.490843,64.010986,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6043,20.6255,0,0,19.461075,18.589743,0.5995116,18.408119,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2649,19.4307,0,0,20,19.16972,0.60347984,20.757021,0.53418804,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5248,19.0278,0,0,21,22.252747,0.52716728,21.886446,0.50030525,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1019,21.1807,0,0
1810,2024-10-30 06:10:00+09:00,25,25.299999,23.200001,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.299146,17.799999,21.123322,55.372406,17.521368,63.858364,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6107,20.7363,0,0,19.461075,18.528694,0.60256409,18.408119,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2765,19.4863,0,0,20,19.16972,0.60347984,20.757021,0.53418804,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5156,19.0415,0,0,21,22.191698,0.52838829,21.916971,0.50122101,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0927,21.2363,0,0
1811,2024-10-30 06:11:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.299146,17.799999,21.123322,55.372406,17.521368,63.858364,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5024,20.7505,0,0,19.461075,18.528694,0.60592186,18.377594,0.52899879,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2634,19.4165,0,0,20,19.108669,0.60317459,20.726496,0.53479855,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5152,19.0142,0,0,20.9,22.191698,0.52838829,21.886446,0.5,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1006,21.1392,0,0
1812,2024-10-30 06:12:00+09:00,24.799999,25.299999,23.200001,21.200001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.238095,18.299999,21.001221,55.372406,17.490843,63.675213,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6023,20.667,0,0,19.461075,18.559219,0.61294262,18.377594,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2759,19.375,0,0,20,19.16972,0.60347984,20.848597,0.53479855,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,19.5254,19,0,0,20.9,22.252747,0.52838829,21.916971,0.50152626,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.09,21.167,0,0
1813,2024-10-30 06:13:00+09:00,24.799999,25.299999,23.200001,21.200001,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.238095,18.200001,20.970695,55.250305,17.521368,63.797314,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6002,20.667,0,0,19.509466,18.528694,0.61813187,18.255495,0.52930405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2778,19.4448,0,0,20,19.108669,0.60347984,20.879122,0.53479855,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5162,19.0835,0,0,21,22.191698,0.52808304,21.886446,0.50213676,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0986,21.1255,0,0
1814,2024-10-30 06:14:00+09:00,25,25.299999,23.200001,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.32967,17.799999,21.001221,55.341881,17.582418,63.919415,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6074,20.6948,0,0,19.509466,18.528694,0.62606838,18.22497,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2695,19.375,0,0,20,19.16972,0.6037851,20.909645,0.53418804,0.29981501,0.29981501,0,0,0,0,0,0,1,0,1,0,,1,0,0,0,0,0,0,19.522,19.084,0,0,20.9,22.252747,0.52838829,21.886446,0.50183151,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0768,21.1807,0,0
1815,2024-10-30 06:15:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.39072,17.700001,21.031746,55.250305,17.521368,63.827839,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6095,20.6948,0,0,19.461075,18.589743,0.62851036,18.408119,0.53205128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2659,19.4448,0,0,20,19.108669,0.60317459,20.909645,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5208,19.0972,0,0,21,22.252747,0.52838829,21.947496,0.50213676,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0947,21.2222,0,0
1816,2024-10-30 06:16:00+09:00,24.700001,25.299999,23.200001,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.26862,17.799999,21.123322,55.21978,17.521368,63.858364,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6194,20.6528,0,0,19.461075,18.559219,0.6340049,18.255495,0.53174603,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2538,19.4028,0,0,20,19.108669,0.60317459,20.909645,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.527,19,0,0,20.9,22.191698,0.52930405,21.886446,0.50213676,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0788,21.1948,0,0
1817,2024-10-30 06:17:00+09:00,24.799999,25.299999,23.200001,20.799999,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.238095,17.700001,21.153847,55.128204,17.551893,63.919415,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6153,20.667,0,0,19.364294,18.620268,0.63766788,18.408119,0.53327229,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2542,19.4585,0,0,20,19.108669,0.60347984,20.879122,0.53479855,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5316,19.0278,0,0,20.9,22.191698,0.52960926,21.916971,0.50213676,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1066,21.1528,0,0
1818,2024-10-30 06:18:00+09:00,25,25.299999,23.200001,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.26862,17.700001,21.153847,55.097679,17.521368,63.858364,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6148,20.6528,0,0,19.509466,18.498169,0.64010986,18.28602,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2741,19.4863,0,0,20,19.108669,0.60347984,20.879122,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5116,19.0415,0,0,20.9,22.191698,0.52960926,21.916971,0.50213676,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0993,21.1255,0,0
1819,2024-10-30 06:19:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.299146,17.700001,21.153847,55.097679,17.521368,63.858364,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6035,20.7222,0,0,19.509466,18.559219,0.65079369,18.255495,0.53632477,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2655,19.4727,0,0,20,19.108669,0.60347984,20.726496,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.523,19.0977,0,0,21,22.252747,0.53021976,21.916971,0.5006105,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0966,21.1948,0,0
1820,2024-10-30 06:20:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.299146,17.799999,21.153847,54.945053,17.551893,63.766788,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6121,20.6807,0,0,19.461075,18.559219,0.6572039,18.22497,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2837,19.4722,0,0,20,19.16972,0.6037851,20.879122,0.53479855,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.523,19.0278,0,0,20.9,22.252747,0.52960926,21.916971,0.5006105,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0734,21.167,0,0
1821,2024-10-30 06:21:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.299146,17.700001,21.153847,54.822956,17.521368,63.858364,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5011,20.8198,0,0,19.461075,18.620268,0.66636139,18.22497,0.53479855,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2785,19.4863,0,0,20,19.108669,0.60317459,20.726496,0.53540905,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5312,19.0835,0,0,20.799999,22.252747,0.52960926,21.916971,0.50091576,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0967,21.1528,0,0
1822,2024-10-30 06:22:00+09:00,24.799999,25.299999,23.1,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.299146,18.299999,21.031746,54.853481,17.521368,63.827839,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6234,20.6528,0,0,19.461075,18.650793,0.67490845,18.255495,0.5357143,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2811,19.4028,0,0,20,19.16972,0.6050061,20.879122,0.53540905,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5164,19.0557,0,0,21,22.252747,0.52991451,21.886446,0.50091576,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0894,21.1807,0,0
1823,2024-10-30 06:23:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.26862,17.700001,21.184372,54.822956,17.490843,63.858364,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5974,20.6807,0,0,19.461075,18.681318,0.68223442,18.22497,0.53724052,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2683,19.4722,0,0,20,19.108669,0.60470085,20.726496,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,19.5276,19.0977,0,0,20.9,22.191698,0.52838829,21.886446,0.50091576,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0913,21.2222,0,0
1824,2024-10-30 06:24:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.32967,18.1,21.062271,54.853481,17.521368,63.827839,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6215,20.667,0,0,19.461075,18.589743,0.69108665,18.255495,0.53724052,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2671,19.4863,0,0,20,19.108669,0.6043956,20.757021,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5038,19.0835,0,0,20.9,22.191698,0.52838829,21.916971,0.5006105,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1,21.2363,0,0
1825,2024-10-30 06:25:00+09:00,24.700001,25.299999,23.1,21.1,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.32967,17.700001,21.153847,54.792431,17.551893,63.919415,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.581,20.7085,0,0,19.412683,18.833944,0.70146523,18.22497,0.53998779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2705,19.459,0,0,20,19.108669,0.6043956,20.757021,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5258,19,0,0,20.9,22.191698,0.52838829,21.916971,0.5006105,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0887,21.2085,0,0
1826,2024-10-30 06:26:00+09:00,24.700001,25.299999,23.1,21.1,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.299146,18.200001,21.153847,54.792431,17.551893,63.919415,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6088,20.7363,0,0,19.412683,18.86447,0.70451767,18.22497,0.53937729,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2757,19.4307,0,0,20,19.108669,0.6043956,20.879122,0.53418804,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5042,19.0557,0,0,20.9,22.069597,0.52838829,21.947496,0.50122101,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0887,21.1948,0,0
1827,2024-10-30 06:27:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.299146,18.200001,21.153847,54.822956,17.521368,63.858364,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6035,20.6948,0,0,19.461075,18.894995,0.71336998,18.22497,0.5405983,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.256,19.4585,0,0,20,19.16972,0.6043956,20.879122,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5226,19.0835,0,0,20.9,22.191698,0.52960926,21.886446,0.50213676,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0993,21.1807,0,0
1828,2024-10-30 06:28:00+09:00,25,25.299999,23.200001,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.14652,17.799999,21.153847,54.822956,17.582418,63.797314,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6047,20.6392,0,0,19.461075,18.86447,0.72374847,18.22497,0.54090355,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2732,19.3892,0,0,20,19.108669,0.60470085,20.757021,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5106,19.0415,0,0,20.9,22.100122,0.52960926,21.916971,0.50213676,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.09,21.1255,0,0
1829,2024-10-30 06:29:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.32967,18,21.153847,54.853481,17.521368,63.858364,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6142,20.625,0,0,19.461075,18.925518,0.73168495,18.22497,0.54090355,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3724,19.375,0,0,20,19.108669,0.60470085,20.757021,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5374,19.084,0,0,21,22.191698,0.52960926,21.886446,0.50213676,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0841,21.167,0,0
1830,2024-10-30 06:30:00+09:00,24.700001,25.299999,23.1,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.299146,18.5,21.153847,54.822956,17.551893,63.827839,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.616,20.7363,0,0,19.461075,18.86447,0.7384005,18.255495,0.54456654,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2741,19.4722,0,0,20,19.108669,0.60409035,20.757021,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5164,19.0278,0,0,21,22.252747,0.53144077,21.947496,0.50122101,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1072,21.2222,0,0
1831,2024-10-30 06:31:00+09:00,24.799999,25.299999,23.200001,21.200001,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.32967,17.799999,21.153847,54.822956,17.551893,63.705738,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5983,20.7085,0,0,19.461075,18.86447,0.74603172,18.194445,0.54456654,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2837,19.4863,0,0,20,19.16972,0.60470085,20.757021,0.53540905,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5198,19.0977,0,0,20.9,22.252747,0.53144077,21.947496,0.50122101,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0887,21.2085,0,0
1832,2024-10-30 06:32:00+09:00,24.799999,25.299999,23.200001,21,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.299146,17.799999,21.153847,54.792431,17.551893,63.736263,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6148,20.7363,0,0,19.461075,18.956043,0.74816849,18.22497,0.54487179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2627,19.4307,0,0,20,19.108669,0.60470085,20.726496,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5106,19.084,0,0,20.9,22.069597,0.53083027,21.886446,0.50183151,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.096,21.1392,0,0
1833,2024-10-30 06:33:00+09:00,24.799999,25.299999,23.200001,21,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.299146,17.799999,21.153847,54.792431,17.551893,63.736263,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6115,20.7222,0,0,19.461075,18.894995,0.74816849,18.22497,0.54578754,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2643,19.375,0,0,20,19.16972,0.60470085,20.879122,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6172,19.0142,0,0,21,22.252747,0.53083027,22.008547,0.50152626,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0927,21.1948,0,0
1834,2024-10-30 06:34:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.26862,18.5,21.153847,54.792431,17.551893,63.736263,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6174,20.7222,0,0,19.461075,18.925518,0.74664223,18.22497,0.54578754,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2603,19.4448,0,0,20,19.16972,0.60470085,20.726496,0.53479855,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5118,19.1113,0,0,21,22.161173,0.53113552,21.886446,0.50244202,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0847,21.167,0,0
1835,2024-10-30 06:35:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.26862,18.200001,21.153847,54.853481,17.521368,63.736263,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6035,20.6392,0,0,19.461075,18.86447,0.74511597,18.194445,0.54639805,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2717,19.4722,0,0,20,19.108669,0.60470085,20.848597,0.53479855,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5201,19.0835,0,0,20.9,22.252747,0.52991451,21.886446,0.50152626,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1013,21.167,0,0
1836,2024-10-30 06:36:00+09:00,24.799999,25.299999,23.1,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.299146,18.200001,21.153847,54.822956,17.551893,63.614162,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6161,20.6255,0,0,19.461075,18.986568,0.74114777,18.194445,0.54700855,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2707,19.4722,0,0,20,19.16972,0.60470085,20.726496,0.53479855,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5218,19.0142,0,0,21,22.130648,0.52960926,21.886446,0.50213676,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0914,21.1528,0,0
1837,2024-10-30 06:37:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.26862,17.799999,21.062271,54.853481,17.521368,63.644688,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6142,20.7085,0,0,19.412683,18.956043,0.73809525,18.041819,0.54700855,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2658,19.4585,0,0,20,19.16972,0.60470085,20.879122,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5088,19.1113,0,0,20.9,22.100122,0.52991451,21.886446,0.50305252,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0821,21.1392,0,0
1838,2024-10-30 06:38:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.26862,18.200001,21.031746,54.853481,17.551893,63.614162,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6167,20.7222,0,0,19.461075,18.925518,0.73565323,18.072344,0.5473138,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2705,19.4722,0,0,20,19.16972,0.60470085,20.879122,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5224,19.0703,0,0,20.799999,22.100122,0.52960926,21.916971,0.50396824,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1119,21.1948,0,0
1839,2024-10-30 06:39:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.299146,18.200001,21.062271,54.792431,17.521368,63.583637,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6008,20.6807,0,0,19.461075,18.86447,0.7313797,18.102869,0.5473138,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2707,19.4722,0,0,20,19.108669,0.60470085,20.818071,0.53479855,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.623,18.9028,0,0,20.9,22.100122,0.52960926,21.916971,0.50396824,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0821,21.1807,0,0
1840,2024-10-30 06:40:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.299146,17.799999,21.001221,54.822956,17.551893,63.431015,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6015,20.6392,0,0,19.412683,19.047619,0.72710625,18.133394,0.5473138,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2787,19.4585,0,0,20,19.108669,0.60470085,20.879122,0.53479855,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5128,19.0835,0,0,20.9,22.100122,0.52838829,21.886446,0.50366299,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1026,21.2222,0,0
1841,2024-10-30 06:41:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.32967,17.799999,21.001221,54.822956,17.551893,63.431015,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6042,20.7085,0,0,19.412683,18.925518,0.72619049,18.133394,0.5473138,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2725,19.3892,0,0,20,19.108669,0.60470085,20.726496,0.53540905,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5014,19.0142,0,0,20.9,22.100122,0.52838829,21.886446,0.50305252,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0953,21.2222,0,0
1842,2024-10-30 06:42:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.32967,18.1,21.031746,54.884007,17.551893,63.46154,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5969,20.7085,0,0,19.461075,19.078144,0.72374847,18.102869,0.54639805,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2695,19.3892,0,0,20,19.108669,0.6043956,20.726496,0.53479855,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.515,19.0415,0,0,20.9,22.069597,0.52838829,21.886446,0.50335773,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1152,21.125,0,0
1843,2024-10-30 06:43:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.299146,17.700001,21.031746,54.884007,17.551893,63.492062,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6167,20.6948,0,0,19.461075,19.047619,0.7197802,18.072344,0.54761906,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2506,19.4165,0,0,20,19.108669,0.6043956,20.726496,0.53479855,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5252,19.1113,0,0,20.9,22.100122,0.52838829,21.916971,0.50366299,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0874,21.125,0,0
1844,2024-10-30 06:44:00+09:00,24.700001,25.299999,23.1,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.26862,17.799999,21.001221,54.822956,17.551893,63.492062,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6221,20.6807,0,0,19.461075,18.956043,0.71825394,18.041819,0.5467033,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2582,19.4863,0,0,20,19.16972,0.60409035,20.757021,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5252,19.0557,0,0,20.799999,22.100122,0.52838829,21.916971,0.50366299,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1092,21.1948,0,0
1845,2024-10-30 06:45:00+09:00,24.700001,25.299999,23.1,21.200001,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.360195,18,21.031746,54.792431,17.551893,63.278389,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6095,20.667,0,0,19.461075,18.86447,0.71611725,18.041819,0.5473138,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2609,19.4307,0,0,20,19.108669,0.6043956,20.695971,0.53479855,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5106,19.0835,0,0,20.799999,22.069597,0.52838829,21.886446,0.50335773,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1026,21.1807,0,0
1846,2024-10-30 06:46:00+09:00,24.799999,25.299999,23.1,21.200001,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.32967,18,21.031746,54.792431,17.551893,63.278389,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6181,20.6392,0,0,19.509466,18.986568,0.71184372,18.072344,0.54700855,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2575,19.4307,0,0,20,19.16972,0.60470085,20.757021,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6138,18.9722,0,0,20.799999,22.100122,0.52808304,21.886446,0.50366299,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1072,21.2085,0,0
