,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
1847,2024-10-30 06:47:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.299146,18.299999,21.031746,54.853481,17.521368,63.339439,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6167,20.7085,0,0,19.412683,18.925518,0.71062271,18.102869,0.5473138,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2813,19.3892,0,0,20,19.16972,0.60470085,20.757021,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5082,19.1113,0,0,20.9,22.100122,0.52960926,21.886446,0.50305252,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.092,21.167,0,0
1848,2024-10-30 06:48:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.299146,18.1,21.275946,54.761906,17.521368,63.308914,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6134,20.7363,0,0,19.461075,18.86447,0.70970695,18.102869,0.54792431,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2741,19.4722,0,0,20,19.16972,0.60470085,20.726496,0.53479855,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6236,18.9453,0,0,20.9,22.191698,0.52991451,21.916971,0.50366299,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.098,21.2363,0,0
1849,2024-10-30 06:49:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.299146,17.799999,21.062271,54.792431,17.551893,63.339439,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6069,20.7222,0,0,19.461075,18.925518,0.70665443,18.133394,0.54578754,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2615,19.375,0,0,20,19.16972,0.6043956,20.757021,0.53479855,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5098,19.0142,0,0,21,22.100122,0.52991451,21.916971,0.50366299,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1059,21.1528,0,0
1850,2024-10-30 06:50:00+09:00,24.799999,25.200001,23.200001,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.238095,18.299999,21.062271,54.853481,17.551893,63.308914,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6154,20.6392,0,0,19.412683,18.833944,0.70695969,18.102869,0.5460928,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2727,19.4863,0,0,20,19.200245,0.60470085,20.726496,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.503,19.0835,0,0,20.9,22.100122,0.53083027,21.886446,0.50335773,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0913,21.1948,0,0
1851,2024-10-30 06:51:00+09:00,24.799999,25.299999,23.1,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.238095,18.200001,21.062271,54.792431,17.551893,63.278389,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.614,20.6948,0,0,19.461075,18.86447,0.70390717,18.072344,0.54578754,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2667,19.375,0,0,20,19.200245,0.60470085,20.726496,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5127,19,0,0,20.799999,22.100122,0.53113552,21.886446,0.50366299,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1033,21.1948,0,0
1852,2024-10-30 06:52:00+09:00,24.799999,25.299999,23.200001,20.799999,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.299146,18.299999,21.062271,54.792431,17.551893,63.369965,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5969,20.6528,0,0,19.509466,18.925518,0.70238098,18.102869,0.54517704,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2627,19.4448,0,0,20,19.108669,0.6050061,20.726496,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5106,19.0278,0,0,21,22.100122,0.53083027,21.916971,0.50366299,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1033,21.1528,0,0
1853,2024-10-30 06:53:00+09:00,24.799999,25.299999,23.1,21.200001,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.32967,18.200001,21.062271,54.853481,17.521368,63.492062,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6089,20.6948,0,0,19.412683,18.86447,0.70268623,18.102869,0.54639805,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2566,19.4307,0,0,20,19.16972,0.60470085,20.726496,0.53540905,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6246,18.875,0,0,21,22.100122,0.53083027,21.916971,0.50305252,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1039,21.1948,0,0
1854,2024-10-30 06:54:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.299146,18.200001,21.062271,54.853481,17.521368,63.492062,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6008,20.667,0,0,19.412683,18.925518,0.70024422,18.102869,0.54548229,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2713,19.4448,0,0,20,19.108669,0.6043956,20.726496,0.53479855,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5026,19,0,0,20.799999,22.100122,0.53083027,21.916971,0.50366299,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1119,21.2222,0,0
1855,2024-10-30 06:55:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.299146,18,21.031746,54.792431,17.521368,63.431015,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6247,20.667,0,0,19.412683,18.86447,0.69993896,18.072344,0.5460928,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2683,19.4028,0,0,19.799999,19.16972,0.60531136,20.757021,0.53540905,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5152,19.0703,0,0,21,22.252747,0.53083027,21.886446,0.50366299,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1053,21.1528,0,0
1856,2024-10-30 06:56:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.299146,18,21.031746,54.853481,17.521368,63.46154,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.618,20.7222,0,0,19.412683,18.925518,0.69871796,18.072344,0.54578754,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2785,19.4165,0,0,20,19.16972,0.60531136,20.757021,0.53540905,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6224,18.9307,0,0,20.9,22.100122,0.53083027,21.886446,0.50366299,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1138,21.2363,0,0
1857,2024-10-30 06:57:00+09:00,24.799999,25.299999,23.200001,21,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.299146,17.6,21.031746,54.853481,17.551893,63.339439,0.29981501,0.29981501,0,0,49.989498,0,23.5,0,1,0,1,0,,0,0,0,0,0,0,0,20.6201,20.7363,0,0,19.412683,18.925518,0.69902321,18.072344,0.54517704,0,0,0,0,0,1,0,1,0,1,0,0,0,0,0,0,0,0,0,19.252,19.4307,0,0,20,19.16972,0.60622711,20.726496,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5076,19.0557,0,0,20.9,22.100122,0.53083027,21.886446,0.50366299,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1198,21.2222,0,0
1858,2024-10-30 06:58:00+09:00,24.799999,25.299999,23.1,21.200001,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.360195,18,21.031746,54.822956,17.551893,63.46154,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6082,20.6528,0,0,19.461075,18.925518,0.69627594,18.072344,0.54487179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2691,19.4028,0,0,19.799999,19.16972,0.60653236,20.726496,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5178,19,0,0,20.9,22.100122,0.53083027,21.886446,0.504884,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1139,21.1948,0,0
1859,2024-10-30 06:59:00+09:00,24.799999,25.299999,23.1,21.200001,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.299146,18,21.031746,54.822956,17.551893,63.46154,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6094,20.6255,0,0,19.461075,18.986568,0.69627594,18.102869,0.54334553,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2606,19.4307,0,0,20,19.16972,0.60561661,20.757021,0.53540905,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.511,19.0557,0,0,20.9,22.100122,0.53144077,21.886446,0.50457874,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1012,21.1255,0,0
1860,2024-10-30 07:00:00+09:00,25,25.299999,23.200001,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.299146,17.700001,21.031746,54.853481,17.521368,63.431015,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6075,20.6665,0,0,19.461075,18.894995,0.69627594,18.102869,0.54487179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2532,19.4307,0,0,20,19.108669,0.60622711,20.726496,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.619,18.875,0,0,20.799999,22.069597,0.53113552,21.855923,0.504884,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1205,21.1528,0,0
1861,2024-10-30 07:01:00+09:00,25,25.299999,23.200001,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.26862,18,21.031746,54.853481,17.521368,63.369965,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.614,20.667,0,0,19.461075,18.86447,0.69627594,18.041819,0.54517704,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2785,19.4448,0,0,20,19.108669,0.60561661,20.757021,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6224,18.9448,0,0,20.9,22.100122,0.53113552,21.916971,0.50457874,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1013,21.1528,0,0
1862,2024-10-30 07:02:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.26862,17.799999,21.031746,54.822956,17.521368,63.308914,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6061,20.7222,0,0,19.412683,18.894995,0.69505493,18.072344,0.54456654,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2625,19.375,0,0,20,19.16972,0.60653236,20.726496,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.608,18.9165,0,0,21,22.100122,0.53052502,21.886446,0.504884,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1046,21.2222,0,0
1863,2024-10-30 07:03:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.26862,17.6,21.031746,54.822956,17.551893,63.278389,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6214,20.7363,0,0,19.461075,18.925518,0.69383392,18.102869,0.54487179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2582,19.4165,0,0,19.799999,19.16972,0.60561661,20.726496,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6162,18.9863,0,0,20.799999,22.100122,0.53083027,21.794872,0.504884,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1046,21.1255,0,0
1864,2024-10-30 07:04:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.32967,17.6,21.031746,54.884007,17.551893,63.339439,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.595,20.7085,0,0,19.461075,18.956043,0.69230766,18.072344,0.54487179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2827,19.4448,0,0,19.799999,19.16972,0.60561661,20.726496,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6184,18.9727,0,0,20.9,22.100122,0.53113552,21.886446,0.50366299,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1192,21.1528,0,0
1865,2024-10-30 07:05:00+09:00,24.799999,25.299999,23.1,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.39072,17.6,21.031746,54.853481,17.521368,63.40049,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6076,20.7085,0,0,19.461075,18.86447,0.6907814,18.102869,0.54487179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2831,19.4165,0,0,19.799999,19.16972,0.60622711,20.695971,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5122,19.0415,0,0,21,22.100122,0.53083027,21.886446,0.504884,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0021,21.3335,0,0
1866,2024-10-30 07:06:00+09:00,24.700001,25.299999,23.1,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.299146,17.799999,21.031746,54.822956,17.521368,63.247864,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5044,20.8472,0,0,19.509466,18.956043,0.69108665,18.133394,0.54456654,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2637,19.4028,0,0,19.799999,19.16972,0.60653236,20.695971,0.53479855,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5036,19.0703,0,0,21,22.100122,0.53083027,21.886446,0.504884,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1238,21.125,0,0
1867,2024-10-30 07:07:00+09:00,24.799999,25.299999,23.1,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.26862,17.799999,21.031746,54.853481,17.582418,63.217339,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6201,20.6948,0,0,19.461075,18.925518,0.68956047,18.072344,0.54365078,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2582,19.4448,0,0,19.799999,19.108669,0.60622711,20.726496,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6054,18.9722,0,0,21,22.069597,0.53083027,21.886446,0.504884,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1178,21.1255,0,0
1868,2024-10-30 07:08:00+09:00,24.799999,25.299999,23.1,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.299146,17.799999,21.031746,54.853481,17.582418,63.217339,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6048,20.6528,0,0,19.509466,18.894995,0.69047623,18.102869,0.54456654,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.37,19.2778,0,0,19.799999,19.108669,0.60622711,20.604395,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6184,18.9448,0,0,20.9,22.069597,0.53083027,21.764347,0.50457874,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1178,21.1255,0,0
1869,2024-10-30 07:09:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.299146,18,21.031746,54.853481,17.521368,63.217339,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6181,20.7222,0,0,19.461075,18.894995,0.68986572,18.041819,0.54487179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2643,19.3892,0,0,19.799999,19.108669,0.60622711,20.665445,0.53479855,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5066,19,0,0,20.9,22.100122,0.53083027,21.794872,0.504884,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1231,21.2642,0,0
1870,2024-10-30 07:10:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.299146,17.5,21.031746,54.792431,17.521368,63.186813,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6161,20.6255,0,0,19.461075,18.894995,0.69017097,18.102869,0.54304028,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2793,19.4585,0,0,19.799999,19.16972,0.60561661,20.57387,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5098,19.0142,0,0,20.9,22.069597,0.53083027,21.886446,0.50457874,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0034,21.3198,0,0
1871,2024-10-30 07:11:00+09:00,24.700001,25.299999,23.200001,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.08547,17.6,21.031746,54.822956,17.551893,63.247864,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6082,20.6528,0,0,19.461075,18.86447,0.68925522,18.133394,0.54426128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2655,19.4448,0,0,19.799999,19.200245,0.60622711,20.726496,0.53418804,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6172,18.9307,0,0,21,22.100122,0.53113552,21.886446,0.50457874,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.012,21.2778,0,0
1872,2024-10-30 07:12:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.6,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.14652,18.1,21.031746,54.822956,17.551893,63.247864,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6049,20.6528,0,0,19.461075,18.86447,0.68894997,18.133394,0.54426128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2557,19.375,0,0,19.799999,19.200245,0.60622711,20.726496,0.53418804,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.507,19.0415,0,0,21,22.100122,0.53113552,21.886446,0.50457874,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1244,21.1255,0,0
1873,2024-10-30 07:13:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.115995,18.1,21.062271,54.914532,17.490843,63.278389,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5084,20.8335,0,0,19.412683,18.86447,0.6868132,18.072344,0.54426128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2779,19.375,0,0,19.799999,19.108669,0.60561661,20.757021,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5196,19.0278,0,0,21,22.100122,0.53113552,21.886446,0.50457874,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1099,21.1807,0,0
1874,2024-10-30 07:14:00+09:00,24.799999,25.299999,23.1,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.054945,17.700001,21.031746,54.853481,17.551893,63.217339,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5829,20.6392,0,0,19.412683,18.956043,0.68589745,18.133394,0.54456654,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2538,19.3892,0,0,19.799999,19.16972,0.60622711,20.726496,0.53540905,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5026,19.0415,0,0,20.9,22.252747,0.53083027,21.886446,0.504884,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1178,21.1255,0,0
1875,2024-10-30 07:15:00+09:00,24.799999,25.299999,23.1,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.054945,17.700001,21.031746,54.853481,17.338217,63.247864,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6114,20.6807,0,0,19.364294,18.925518,0.68437119,17.950245,0.54487179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2508,19.4722,0,0,19.799999,19.16972,0.60622711,20.604395,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5048,19.0557,0,0,20.9,22.100122,0.53083027,21.886446,0.50366299,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1185,21.1948,0,0
1876,2024-10-30 07:16:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.02442,17.700001,21.031746,54.853481,17.460318,63.095238,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6121,20.6528,0,0,19.412683,18.986568,0.68162392,17.91972,0.54365078,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2649,19.3892,0,0,19.799999,19.108669,0.60622711,20.63492,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6184,18.9307,0,0,20.9,22.039072,0.53052502,21.764347,0.50335773,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1191,21.167,0,0
1877,2024-10-30 07:17:00+09:00,24.700001,25.299999,23.200001,21.200001,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.02442,18.200001,21.031746,54.853481,17.368742,63.247864,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6175,20.7085,0,0,19.412683,18.956043,0.68070816,17.98077,0.54487179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3632,19.3472,0,0,19.799999,19.16972,0.60561661,20.726496,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6087,18.9585,0,0,21,22.100122,0.53144077,21.886446,0.50366299,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0107,21.3198,0,0
1878,2024-10-30 07:18:00+09:00,24.700001,25.299999,23.200001,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.14652,18.200001,21.001221,54.853481,17.368742,63.247864,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5942,20.667,0,0,19.412683,18.956043,0.67765564,18.011293,0.54487179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3748,19.3198,0,0,19.799999,19.16972,0.60561661,20.726496,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6156,18.9722,0,0,21,21.978022,0.53174603,21.825397,0.50305252,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0107,21.3335,0,0
1879,2024-10-30 07:19:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.20757,17.799999,21.031746,54.822956,17.429792,63.186813,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6216,20.7222,0,0,19.412683,18.925518,0.67399269,17.950245,0.54487179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2566,19.4448,0,0,19.799999,19.108669,0.60561661,20.695971,0.53540905,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5082,19.0698,0,0,20.799999,21.978022,0.53174603,21.825397,0.50305252,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1185,21.2222,0,0
1880,2024-10-30 07:20:00+09:00,24.700001,25.299999,23.200001,21.200001,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.14652,17.799999,21.031746,54.853481,17.338217,63.247864,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6048,20.7363,0,0,19.412683,18.925518,0.67490845,17.950245,0.54487179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2655,19.4722,0,0,19.799999,19.108669,0.60561661,20.604395,0.53540905,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5146,19.0278,0,0,20.799999,21.978022,0.53205128,21.886446,0.50366299,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8857,21.2642,0,0
1881,2024-10-30 07:21:00+09:00,24.799999,25.200001,23.200001,21.200001,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.115995,18.299999,21.031746,54.853481,17.338217,63.247864,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6154,20.6807,0,0,19.412683,18.86447,0.67399269,17.950245,0.54487179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3726,19.2642,0,0,19.799999,19.108669,0.60561661,20.726496,0.53418804,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6111,18.9863,0,0,20.799999,22.008547,0.53205128,21.886446,0.50366299,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0041,21.3335,0,0
1882,2024-10-30 07:22:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.14652,18.200001,21.001221,54.884007,17.429792,63.308914,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6049,20.7085,0,0,19.364294,18.894995,0.67399269,17.950245,0.54548229,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2649,19.4165,0,0,19.799999,19.16972,0.60561661,20.63492,0.53540905,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5002,19.0698,0,0,20.799999,21.947496,0.53235653,21.886446,0.50366299,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8784,21.3198,0,0
1883,2024-10-30 07:23:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.14652,18.200001,21.031746,54.853481,17.368742,63.308914,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6067,20.7085,0,0,19.412683,18.86447,0.67124542,17.98077,0.54487179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2655,19.4863,0,0,19.799999,18.986568,0.60622711,20.604395,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6178,18.9028,0,0,21,22.100122,0.53235653,21.764347,0.50366299,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8764,21.3335,0,0
1884,2024-10-30 07:24:00+09:00,24.799999,25.299999,23.1,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.14652,18.200001,21.031746,54.792431,17.368742,63.40049,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5843,20.6948,0,0,19.412683,18.925518,0.67124542,17.950245,0.54334553,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3742,19.3472,0,0,19.799999,19.16972,0.60622711,20.604395,0.53632477,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5133,19,0,0,20.799999,22.069597,0.53205128,21.764347,0.50366299,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0094,21.2642,0,0
1885,2024-10-30 07:25:00+09:00,24.799999,25.299999,23.1,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.20757,18,21.031746,54.853481,17.368742,63.46154,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5975,20.7222,0,0,19.364294,18.956043,0.66849815,18.133394,0.54517704,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3574,19.3472,0,0,19.799999,19.108669,0.60622711,20.604395,0.53663002,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5094,19.0142,0,0,21,22.069597,0.53144077,21.764347,0.50335773,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9023,21.2778,0,0
1886,2024-10-30 07:26:00+09:00,24.799999,25.299999,23.1,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.14652,17.799999,21.031746,54.822956,17.429792,63.46154,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6082,20.6528,0,0,19.412683,18.956043,0.66910866,17.950245,0.54487179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2594,19.4863,0,0,19.799999,19.108669,0.60622711,20.604395,0.53663002,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6208,18.875,0,0,20.799999,21.978022,0.53205128,21.794872,0.50366299,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0239,21.3057,0,0
1887,2024-10-30 07:27:00+09:00,24.700001,25.299999,23.200001,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.14652,17.799999,21.031746,54.822956,17.368742,63.46154,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.614,20.6392,0,0,19.412683,18.925518,0.66605614,17.98077,0.54487179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2597,19.375,0,0,19.799999,19.16972,0.60653236,20.757021,0.53632477,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5996,18.9307,0,0,20.799999,21.978022,0.53205128,21.794872,0.50366299,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8996,21.292,0,0
1888,2024-10-30 07:28:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.14652,17.799999,21.031746,54.853481,17.368742,63.46154,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5969,20.7363,0,0,19.412683,18.986568,0.66636139,17.98077,0.54517704,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2809,19.4722,0,0,19.799999,18.986568,0.60622711,20.604395,0.53632477,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5072,19,0,0,20.799999,21.978022,0.53235653,21.794872,0.50366299,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0127,21.2505,0,0
1889,2024-10-30 07:29:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.14652,18.1,21.062271,54.884007,17.460318,63.614162,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,20.6023,20.6255,0,0,19.364294,18.894995,0.66514038,17.950245,0.54487179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3718,19.25,0,0,19.799999,18.986568,0.60561661,20.604395,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.619,18.9448,0,0,20.9,22.069597,0.53174603,21.764347,0.50457874,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9023,21.3472,0,0
1890,2024-10-30 07:30:00+09:00,24.700001,25.299999,23.200001,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.14652,17.700001,21.031746,54.792431,17.429792,63.614162,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6174,20.6392,0,0,19.364294,18.894995,0.6636142,18.163919,0.54487179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2652,19.4165,0,0,19.799999,18.986568,0.60622711,20.695971,0.53479855,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6133,18.875,0,0,21,21.978022,0.53174603,21.764347,0.504884,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9036,21.2642,0,0
1891,2024-10-30 07:31:00+09:00,24.799999,25.299999,23.1,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.14652,18.1,21.031746,54.884007,17.368742,63.766788,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6035,20.7363,0,0,19.364294,18.986568,0.66208794,17.950245,0.54517704,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3746,19.3057,0,0,19.799999,18.986568,0.60622711,20.695971,0.53479855,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5128,19.0972,0,0,20.9,22.008547,0.53235653,21.764347,0.50427349,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.891,21.2505,0,0
1892,2024-10-30 07:32:00+09:00,24.700001,25.299999,23.1,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.115995,17.700001,21.031746,54.822956,17.429792,63.736263,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5996,20.6392,0,0,19.364294,18.986568,0.66269844,18.011293,0.54517704,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3712,19.2915,0,0,19.799999,18.986568,0.60622711,20.604395,0.53418804,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6218,18.9165,0,0,21,22.008547,0.53235653,21.764347,0.50427349,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.893,21.2778,0,0
1893,2024-10-30 07:33:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.14652,18.1,21.031746,54.822956,17.368742,63.614162,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6108,20.7222,0,0,19.364294,18.986568,0.66117218,17.950245,0.54395603,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2701,19.4307,0,0,19.799999,19.16972,0.60561661,20.604395,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6218,18.875,0,0,21,22.100122,0.53174603,21.733822,0.50518925,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0273,21.2778,0,0
1894,2024-10-30 07:34:00+09:00,24.700001,25.299999,23.200001,21.1,22.299999,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.14652,18.1,21.031746,54.822956,17.368742,63.614162,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6048,20.6948,0,0,19.364294,18.956043,0.65903542,17.98077,0.54487179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.252,19.4165,0,0,19.799999,19.017094,0.60622711,20.63492,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5066,19.0698,0,0,20.799999,21.947496,0.53174603,21.855923,0.504884,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9049,21.3613,0,0
1895,2024-10-30 07:35:00+09:00,24.799999,25.200001,23.1,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.14652,18.5,21.001221,54.73138,17.429792,63.705738,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5994,20.6255,0,0,19.364294,18.956043,0.66117218,17.98077,0.54517704,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2677,19.4448,0,0,19.799999,19.017094,0.60622711,20.604395,0.53418804,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.619,18.9585,0,0,20.9,21.978022,0.53083027,21.764347,0.504884,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0332,21.3198,0,0
1896,2024-10-30 07:36:00+09:00,24.799999,25.200001,23.200001,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.14652,17.799999,21.062271,54.639805,17.368742,63.858364,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6228,20.7363,0,0,19.364294,18.894995,0.65964592,18.011293,0.54487179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2671,19.4722,0,0,19.799999,18.986568,0.60622711,20.63492,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6104,18.9585,0,0,20.799999,22.008547,0.53083027,21.794872,0.50457874,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9102,21.2642,0,0
1897,2024-10-30 07:37:00+09:00,24.799999,25.299999,23.1,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.14652,18.1,21.031746,54.67033,17.429792,63.858364,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.587,20.6255,0,0,19.412683,18.894995,0.65964592,18.011293,0.54639805,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2514,19.4165,0,0,19.799999,19.108669,0.60622711,20.604395,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6105,18.9585,0,0,20.9,21.978022,0.53083027,21.794872,0.504884,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9082,21.3057,0,0
1898,2024-10-30 07:38:00+09:00,24.700001,25.299999,23.1,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.20757,17.799999,21.031746,54.761906,17.368742,63.858364,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5889,20.7085,0,0,19.412683,18.894995,0.66025642,18.011293,0.54517704,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2554,19.4165,0,0,19.799999,19.16972,0.60622711,20.63492,0.53418804,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5002,18.9453,0,0,20.799999,21.978022,0.53205128,21.764347,0.504884,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.895,21.2642,0,0
1899,2024-10-30 07:39:00+09:00,24.700001,25.299999,23.1,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.14652,18.200001,21.031746,54.548229,17.429792,63.858364,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6029,20.625,0,0,19.412683,18.925518,0.65781441,17.950245,0.54639805,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3746,19.3057,0,0,19.799999,19.16972,0.60622711,20.63492,0.53418804,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6036,18.875,0,0,20.799999,22.100122,0.53205128,21.794872,0.504884,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9076,21.2505,0,0
1900,2024-10-30 07:40:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.238095,18.5,21.001221,54.548229,17.429792,63.919415,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6143,20.6528,0,0,19.412683,18.956043,0.65842491,18.011293,0.54517704,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2707,19.4307,0,0,19.799999,18.986568,0.60622711,20.63492,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6116,18.9585,0,0,20.799999,21.978022,0.53174603,21.764347,0.50457874,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9089,21.25,0,0
1901,2024-10-30 07:41:00+09:00,24.799999,25.299999,23.1,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.32967,17.799999,21.031746,54.60928,17.368742,63.858364,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6107,20.6392,0,0,19.364294,18.986568,0.65781441,17.98077,0.54639805,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2542,19.4863,0,0,19.799999,19.078144,0.60622711,20.604395,0.53540905,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.611,18.9863,0,0,20.799999,21.978022,0.53174603,21.764347,0.50457874,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0299,21.292,0,0
1902,2024-10-30 07:42:00+09:00,24.700001,25.299999,23.200001,21.1,22.299999,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.238095,17.799999,21.001221,54.548229,17.429792,63.827839,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5928,20.6528,0,0,19.412683,18.86447,0.6572039,17.98077,0.54639805,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3604,19.3613,0,0,19.799999,19.078144,0.60622711,20.604395,0.53540905,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6202,18.9448,0,0,20.799999,21.978022,0.53205128,21.764347,0.504884,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9069,21.3198,0,0
1903,2024-10-30 07:43:00+09:00,24.799999,25.200001,23.200001,21.1,22.299999,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.299146,17.799999,21.001221,54.548229,17.429792,63.827839,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.598,20.6528,0,0,19.412683,18.956043,0.65842491,17.98077,0.5460928,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3724,19.3335,0,0,19.799999,19.047619,0.60561661,20.604395,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6182,18.9863,0,0,20.799999,21.978022,0.53205128,21.764347,0.50335773,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8916,21.2505,0,0
1904,2024-10-30 07:44:00+09:00,24.799999,25.200001,23.200001,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.299146,17.799999,21.153847,54.578754,17.429792,63.858364,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6102,20.6948,0,0,19.412683,18.986568,0.65873016,17.950245,0.5460928,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3742,19.3472,0,0,19.799999,19.047619,0.60561661,20.604395,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6166,18.9863,0,0,20.6,21.978022,0.53205128,21.764347,0.50366299,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0412,21.3472,0,0
1905,2024-10-30 07:45:00+09:00,24.700001,25.299999,23.200001,21,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.26862,17.799999,21.031746,54.578754,17.429792,63.858364,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6042,20.7085,0,0,19.412683,18.986568,0.65842491,17.98077,0.54487179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2699,19.4585,0,0,19.799999,19.017094,0.60622711,20.604395,0.53632477,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6058,18.8892,0,0,20.799999,21.978022,0.53205128,21.764347,0.50366299,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9036,21.3472,0,0
1906,2024-10-30 07:46:00+09:00,24.700001,25.299999,23.1,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.32967,18.299999,21.062271,54.548229,17.429792,63.858364,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6003,20.7085,0,0,19.412683,18.894995,0.65811966,17.98077,0.54639805,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2609,19.375,0,0,19.799999,19.047619,0.60531136,20.63492,0.53632477,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5054,19,0,0,20.799999,21.978022,0.53113552,21.764347,0.50366299,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9049,21.2505,0,0
1907,2024-10-30 07:47:00+09:00,24.799999,25.200001,23.1,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.299146,18.299999,21.062271,54.548229,17.429792,63.858364,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5908,20.6528,0,0,19.412683,18.986568,0.6572039,17.950245,0.54578754,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2511,19.4722,0,0,19.799999,19.108669,0.60622711,20.604395,0.53663002,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5098,19.1113,0,0,20.799999,21.978022,0.53235653,21.764347,0.50366299,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9135,21.3472,0,0
1908,2024-10-30 07:48:00+09:00,24.700001,25.299999,23.1,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.299146,17.799999,21.031746,54.517704,17.429792,63.827839,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5876,20.6807,0,0,19.364294,18.925518,0.6572039,18.011293,0.5460928,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2527,19.3892,0,0,19.799999,19.017094,0.60561661,20.63492,0.53632477,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.619,18.9307,0,0,20.6,21.978022,0.53205128,21.733822,0.50366299,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8989,21.3613,0,0
1909,2024-10-30 07:49:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.299146,17.799999,21.031746,54.578754,17.368742,63.797314,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6055,20.6807,0,0,19.412683,18.925518,0.65689865,17.98077,0.54639805,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2606,19.4448,0,0,19.799999,18.986568,0.60622711,20.604395,0.53632477,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6048,18.9307,0,0,20.6,21.978022,0.53235653,21.764347,0.50335773,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9082,21.3057,0,0
1910,2024-10-30 07:50:00+09:00,24.799999,25.299999,23.1,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.299146,18,21.031746,54.578754,17.429792,63.827839,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5856,20.6528,0,0,19.412683,18.986568,0.65689865,17.98077,0.54639805,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3654,19.3613,0,0,19.799999,18.986568,0.60622711,20.604395,0.53601955,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6104,18.9722,0,0,20.799999,22.130648,0.53205128,21.764347,0.50366299,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9142,21.3335,0,0
1911,2024-10-30 07:51:00+09:00,24.700001,25.299999,23.1,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.299146,18,21.031746,54.548229,17.429792,63.858364,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5921,20.7222,0,0,19.412683,18.925518,0.65598289,18.011293,0.54639805,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2729,19.4863,0,0,19.799999,19.017094,0.60683762,20.63492,0.53601955,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5116,19.0835,0,0,20.9,22.039072,0.53205128,21.764347,0.50396824,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8996,21.3198,0,0
1912,2024-10-30 07:52:00+09:00,24.799999,25.200001,23.200001,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.451771,18.200001,21.031746,54.67033,17.460318,63.827839,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6075,20.7222,0,0,19.412683,18.986568,0.65445663,17.950245,0.5460928,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3696,19.3198,0,0,19.799999,18.986568,0.60561661,20.604395,0.53632477,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6224,18.875,0,0,20.9,21.978022,0.53235653,21.764347,0.50427349,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9135,21.3613,0,0
