,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
1913,2024-10-30 07:53:00+09:00,24.799999,25.299999,23.1,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.299146,18.6,21.031746,54.548229,17.368742,63.797314,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6002,20.6948,0,0,19.461075,18.894995,0.65445663,18.011293,0.54639805,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2671,19.4448,0,0,19.799999,18.986568,0.60561661,20.604395,0.53632477,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6105,18.9863,0,0,20.799999,21.978022,0.53235653,21.794872,0.50457874,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9095,21.3613,0,0
1914,2024-10-30 07:54:00+09:00,24.799999,25.200001,23.200001,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.421246,18.5,21.153847,54.60928,17.429792,63.919415,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.513,20.8198,0,0,19.412683,18.894995,0.65293037,17.950245,0.5460928,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2643,19.4165,0,0,19.799999,19.017094,0.60531136,20.604395,0.5357143,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5036,19.042,0,0,20.799999,21.978022,0.53235653,21.794872,0.50457874,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9115,21.2778,0,0
1915,2024-10-30 07:55:00+09:00,24.799999,25.200001,23.200001,21.1,22.299999,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.299146,18,21.123322,54.456654,17.551893,63.827839,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6061,20.6807,0,0,19.412683,18.925518,0.65140411,17.98077,0.5467033,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.361,19.2642,0,0,19.799999,18.986568,0.60622711,20.63492,0.53632477,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6036,18.9165,0,0,20.799999,21.978022,0.53205128,21.764347,0.50457874,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.891,21.2642,0,0
1916,2024-10-30 07:56:00+09:00,24.799999,25.200001,23.200001,21.1,22.299999,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.003333333,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.451771,18,21.123322,54.456654,17.551893,63.827839,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6101,20.6392,0,0,19.461075,18.894995,0.64774117,17.98077,0.54456654,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2542,19.4448,0,0,19.799999,19.017094,0.60622711,20.604395,0.53632477,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.614,18.9722,0,0,20.799999,21.947496,0.53235653,21.764347,0.50457874,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9069,21.3472,0,0
1917,2024-10-30 07:57:00+09:00,24.700001,25.299999,23.1,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.003333333,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.32967,18.5,21.153847,54.456654,17.521368,63.766788,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6049,20.6392,0,0,19.461075,18.956043,0.64896217,17.98077,0.54639805,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2536,19.2915,0,0,19.799999,18.986568,0.60622711,20.604395,0.53663002,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.607,18.9453,0,0,20.799999,22.100122,0.53205128,21.764347,0.50457874,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9109,21.3472,0,0
1918,2024-10-30 07:58:00+09:00,24.700001,25.299999,23.1,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.003333333,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.32967,18,21.153847,54.426128,17.551893,63.736263,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5875,20.6392,0,0,19.461075,18.894995,0.64713066,18.011293,0.54639805,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2536,19.3892,0,0,19.799999,19.017094,0.60622711,20.63492,0.53663002,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6133,18.8892,0,0,20.9,21.978022,0.53174603,21.855923,0.5054945,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9188,21.3057,0,0
1919,2024-10-30 07:59:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.003333333,0,0,24.4,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.39072,18.200001,21.153847,54.456654,17.551893,63.736263,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6122,20.6392,0,0,19.461075,18.956043,0.64804642,17.98077,0.54639805,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.374,19.25,0,0,19.799999,19.017094,0.60622711,20.63492,0.53663002,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5004,19.0972,0,0,20.799999,21.978022,0.53174603,21.855923,0.5054945,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9188,21.3198,0,0
1920,2024-10-30 08:00:00+09:00,24.799999,25.200001,23.200001,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.003333333,0,0,24.4,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.39072,18.700001,21.092796,54.395603,17.551893,63.736263,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5948,20.7222,0,0,19.461075,18.986568,0.64835167,17.950245,0.54639805,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2652,19.4722,0,0,19.799999,18.986568,0.60531136,20.63492,0.53724052,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5984,18.875,0,0,20.799999,21.978022,0.53205128,21.886446,0.50579975,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9267,21.3198,0,0
1921,2024-10-30 08:01:00+09:00,24.799999,25.200001,23.200001,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.39072,18.200001,21.367521,54.395603,17.551893,63.736263,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5902,20.7222,0,0,19.461075,18.894995,0.64804642,18.011293,0.54517704,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2588,19.4165,0,0,19.799999,19.017094,0.60653236,20.604395,0.53815628,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6179,18.9722,0,0,20.6,21.978022,0.53235653,21.764347,0.506105,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0445,21.3613,0,0
1922,2024-10-30 08:02:00+09:00,24.799999,25.200001,23.1,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.421246,18.6,21.336996,54.181931,17.460318,63.766788,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6181,20.7222,0,0,19.461075,18.894995,0.64529915,17.950245,0.54456654,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2612,19.25,0,0,19.799999,19.017094,0.60714287,20.63492,0.53754578,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6034,18.9585,0,0,20.6,21.978022,0.53205128,21.947496,0.50518925,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9049,21.3198,0,0
1923,2024-10-30 08:03:00+09:00,24.799999,25.200001,23.200001,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.421246,18.200001,21.184372,54.273502,17.551893,63.583637,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6067,20.7085,0,0,19.461075,18.956043,0.64529915,18.011293,0.54548229,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3592,19.3198,0,0,19.799999,18.986568,0.60744812,20.604395,0.53724052,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6116,18.9307,0,0,20.6,21.978022,0.53235653,21.733822,0.506105,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0491,21.3613,0,0
1924,2024-10-30 08:04:00+09:00,24.799999,25.200001,23.200001,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.421246,18.200001,21.275946,54.05983,17.521368,63.583637,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.597,20.7085,0,0,19.461075,18.86447,0.64377289,17.950245,0.54487179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3724,19.3613,0,0,19.799999,19.017094,0.60714287,20.604395,0.53754578,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6048,18.9165,0,0,20.799999,21.916971,0.53205128,21.794872,0.50671551,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0352,21.3613,0,0
1925,2024-10-30 08:05:00+09:00,24.799999,25.200001,23.1,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.39072,18.299999,21.336996,54.151405,17.429792,63.583637,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5975,20.6392,0,0,19.461075,18.986568,0.64407814,17.950245,0.54517704,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2597,19.4863,0,0,19.799999,18.986568,0.60714287,20.604395,0.53754578,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6178,18.9585,0,0,20.6,22.069597,0.53296703,21.855923,0.50671551,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0339,21.3613,0,0
1926,2024-10-30 08:06:00+09:00,24.799999,25.200001,23.1,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.451771,18.799999,21.336996,54.029305,17.582418,63.40049,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6127,20.6807,0,0,19.461075,19.017094,0.64407814,17.950245,0.54487179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2661,19.4307,0,0,19.799999,18.986568,0.60714287,20.604395,0.53754578,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.62,18.9863,0,0,20.799999,22.069597,0.53235653,21.916971,0.50824177,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9122,21.3613,0,0
1927,2024-10-30 08:07:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.39072,18.200001,21.214895,54.090355,17.643467,63.369965,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5974,20.6948,0,0,19.461075,18.894995,0.64407814,17.98077,0.54487179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2582,19.4863,0,0,19.799999,18.986568,0.60714287,20.604395,0.53724052,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.619,18.9165,0,0,20.9,22.069597,0.53235653,21.672771,0.50824177,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8989,21.2505,0,0
1928,2024-10-30 08:08:00+09:00,24.799999,25.200001,23.1,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.51282,18.200001,21.428572,54.05983,17.673992,63.583637,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5788,20.6255,0,0,19.461075,18.986568,0.64163612,17.98077,0.54487179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2514,19.4727,0,0,19.799999,19.017094,0.60714287,20.63492,0.53754578,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6151,18.9165,0,0,20.9,22.069597,0.53235653,21.733822,0.506105,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9009,21.3057,0,0
1929,2024-10-30 08:09:00+09:00,24.700001,25.200001,23.1,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.421246,18.200001,21.428572,54.05983,17.673992,63.583637,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5896,20.6948,0,0,19.412683,18.925518,0.63766788,17.950245,0.54365078,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3592,19.3198,0,0,19.799999,18.986568,0.60836388,20.604395,0.53754578,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6218,18.9722,0,0,20.9,21.978022,0.53174603,21.855923,0.50763126,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8983,21.3335,0,0
1930,2024-10-30 08:10:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.543345,18.200001,21.306471,54.090355,17.643467,63.46154,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5863,20.667,0,0,19.509466,18.925518,0.63888889,17.950245,0.54242981,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2673,19.375,0,0,19.799999,19.017094,0.60836388,20.604395,0.53693527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6218,18.9863,0,0,20.9,22.069597,0.53235653,21.886446,0.506105,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9029,21.3472,0,0
1931,2024-10-30 08:11:00+09:00,24.799999,25.299999,23.1,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.482295,18.200001,21.428572,54.029305,17.551893,63.492062,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.591,20.7222,0,0,19.461075,18.956043,0.63888889,17.950245,0.54365078,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3718,19.25,0,0,19.799999,19.078144,0.60836388,20.63492,0.53785103,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6246,18.9727,0,0,20.799999,22.100122,0.53357754,21.886446,0.50763126,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0332,21.25,0,0
1932,2024-10-30 08:12:00+09:00,24.700001,25.299999,23.1,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,15.482295,18.799999,21.459097,53.876678,17.551893,63.46154,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.614,20.7363,0,0,19.461075,18.956043,0.63614162,18.102869,0.54365078,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3678,19.3198,0,0,19.799999,18.986568,0.60836388,20.57387,0.53724052,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5932,18.9307,0,0,20.799999,21.978022,0.53357754,21.916971,0.50763126,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9095,21.3057,0,0
1933,2024-10-30 08:13:00+09:00,24.799999,25.200001,23.1,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,15.543345,18.799999,21.459097,53.876678,17.704517,63.553112,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6082,20.7222,0,0,19.509466,18.956043,0.63492062,18.133394,0.54212456,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3724,19.3613,0,0,19.799999,18.986568,0.60836388,20.63492,0.53785103,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6188,18.9863,0,0,20.799999,22.100122,0.5351038,21.825397,0.50702076,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.893,21.2778,0,0
1934,2024-10-30 08:14:00+09:00,24.700001,25.299999,23.1,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,25,24.6,25,23.6,24.7,24,24.7,0,0,0,0,15.63492,18.299999,21.459097,53.876678,17.704517,63.553112,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5975,20.6528,0,0,19.509466,18.894995,0.63492062,18.102869,0.54242981,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3598,19.2915,0,0,19.799999,18.986568,0.60836388,20.63492,0.53785103,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5813,18.9448,0,0,20.799999,22.100122,0.5351038,21.825397,0.50702076,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8969,21.3613,0,0
1935,2024-10-30 08:15:00+09:00,24.700001,25.299999,23.1,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.51282,18.6,21.428572,53.815628,17.765568,63.431015,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5896,20.6528,0,0,19.509466,18.925518,0.63034187,18.133394,0.54242981,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3518,19.2915,0,0,19.799999,19.017094,0.60866909,20.63492,0.53754578,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6092,18.9028,0,0,20.9,22.100122,0.53449329,21.764347,0.50732601,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8943,21.2505,0,0
1936,2024-10-30 08:16:00+09:00,24.700001,25.299999,23.1,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.51282,18.700001,21.459097,53.785103,17.765568,63.308914,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5864,20.6528,0,0,19.509466,18.956043,0.62973137,18.133394,0.54242981,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3718,19.3335,0,0,19.799999,19.017094,0.60866909,20.63492,0.53754578,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6046,18.9307,0,0,20.799999,21.978022,0.53479855,21.855923,0.50732601,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0252,21.3472,0,0
1937,2024-10-30 08:17:00+09:00,24.700001,25.200001,23.1,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.604396,18.700001,21.428572,53.693527,17.826618,63.339439,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6108,20.6255,0,0,19.557859,18.956043,0.62576313,18.102869,0.54242981,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3696,19.3472,0,0,19.799999,18.986568,0.60866909,20.63492,0.53693527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5978,18.9165,0,0,20.9,22.100122,0.53449329,21.886446,0.50854702,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9089,21.3057,0,0
1938,2024-10-30 08:18:00+09:00,24.700001,25.200001,23.200001,21.1,22.299999,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.51282,18.6,21.398046,53.601955,17.826618,63.339439,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6169,20.667,0,0,19.557859,18.925518,0.62698414,18.133394,0.54242981,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.26,19.4028,0,0,19.799999,18.986568,0.60836388,20.604395,0.53754578,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6052,18.9028,0,0,20.6,21.978022,0.53449329,21.886446,0.50854702,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9075,21.3613,0,0
1939,2024-10-30 08:19:00+09:00,24.700001,25.299999,23.200001,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.543345,18.6,21.428572,53.479855,17.765568,63.247864,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6089,20.7363,0,0,19.509466,18.986568,0.62515263,18.133394,0.54273502,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2649,19.4722,0,0,19.799999,18.986568,0.60836388,20.604395,0.53754578,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6008,18.9863,0,0,20.6,21.978022,0.53479855,21.916971,0.50854702,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8996,21.2778,0,0
1940,2024-10-30 08:20:00+09:00,24.700001,25.200001,23.200001,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.604396,18.299999,21.459097,53.51038,17.826618,63.217339,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5983,20.6807,0,0,19.509466,18.956043,0.62423687,18.133394,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.26,19.4307,0,0,19.799999,19.017094,0.60866909,20.604395,0.53785103,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5006,19,0,0,20.6,21.978022,0.53479855,21.916971,0.50854702,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0226,21.3335,0,0
1941,2024-10-30 08:21:00+09:00,24.700001,25.200001,23.1,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.543345,18.5,21.428572,53.540905,17.826618,63.369965,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6021,20.6948,0,0,19.509466,18.986568,0.62179485,18.102869,0.54090355,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2536,19.4448,0,0,19.799999,19.017094,0.60836388,20.63492,0.53724052,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5898,18.9727,0,0,20.6,22.069597,0.53479855,21.886446,0.50854702,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9069,21.3472,0,0
1942,2024-10-30 08:22:00+09:00,24.700001,25.299999,23.200001,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.51282,18.799999,21.428572,53.540905,17.826618,63.369965,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5897,20.625,0,0,19.557859,18.956043,0.61904762,18.102869,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3604,19.2915,0,0,19.799999,19.017094,0.60836388,20.63492,0.53693527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6059,18.9722,0,0,20.6,22.008547,0.5351038,21.886446,0.50854702,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9029,21.292,0,0
1943,2024-10-30 08:23:00+09:00,24.700001,25.299999,23.200001,21.1,22.299999,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.51282,18.799999,21.428572,53.540905,17.765568,63.339439,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.608,20.6392,0,0,19.557859,18.956043,0.62026863,18.133394,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2532,19.375,0,0,19.799999,18.986568,0.60836388,20.604395,0.53754578,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6138,18.9722,0,0,20.9,22.039072,0.53632477,21.916971,0.50854702,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9023,21.2505,0,0
1944,2024-10-30 08:24:00+09:00,24.799999,25.200001,23.1,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,15.51282,18.700001,21.428572,53.57143,17.765568,63.308914,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6062,20.7222,0,0,19.509466,18.925518,0.61721611,18.102869,0.54090355,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2536,19.375,0,0,19.799999,19.017094,0.60866909,20.604395,0.53754578,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.596,18.9307,0,0,20.9,21.978022,0.5357143,21.886446,0.50854702,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8923,21.3198,0,0
1945,2024-10-30 08:25:00+09:00,24.799999,25.200001,23.1,21.1,22.299999,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,15.51282,18.700001,21.459097,53.540905,17.765568,63.40049,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5863,20.6392,0,0,19.509466,18.986568,0.61660561,18.133394,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2529,19.4863,0,0,19.799999,18.986568,0.60866909,20.57387,0.53693527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5081,19.0557,0,0,20.6,21.978022,0.53632477,21.886446,0.50854702,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0193,21.3613,0,0
1946,2024-10-30 08:26:00+09:00,24.700001,25.299999,23.1,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.543345,19.1,21.459097,53.601955,17.826618,63.369965,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5929,20.7085,0,0,19.557859,18.986568,0.6153846,18.133394,0.53968254,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2717,19.3892,0,0,19.799999,18.956043,0.60836388,20.604395,0.53815628,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5956,18.9722,0,0,20.799999,21.978022,0.53601955,21.886446,0.50854702,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0233,21.3472,0,0
1947,2024-10-30 08:27:00+09:00,24.799999,25.200001,23.1,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.695971,18.5,21.398046,53.51038,17.826618,63.308914,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6061,20.6807,0,0,19.557859,18.956043,0.6153846,18.102869,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.373,19.25,0,0,19.799999,18.986568,0.60836388,20.604395,0.53876678,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6104,18.9585,0,0,20.799999,21.978022,0.53601955,21.886446,0.50854702,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.022,21.2642,0,0
1948,2024-10-30 08:28:00+09:00,24.799999,25.200001,23.1,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.695971,18.6,21.459097,53.51038,17.826618,63.247864,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,20.6088,20.6807,0,0,19.509466,18.925518,0.61294262,18.133394,0.54181931,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3662,19.3335,0,0,19.799999,18.986568,0.60836388,20.604395,0.53876678,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6097,18.9585,0,0,20.6,21.978022,0.53601955,21.916971,0.50854702,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0186,21.3057,0,0
1949,2024-10-30 08:29:00+09:00,24.700001,25.299999,23.200001,21.1,22.299999,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,15.726496,18.6,21.428572,53.51038,17.765568,63.095238,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5989,20.6392,0,0,19.557859,18.925518,0.61111111,18.041819,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2557,19.4307,0,0,19.799999,18.986568,0.60866909,20.63492,0.53724052,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.607,18.9722,0,0,20.6,21.978022,0.53601955,21.916971,0.50854702,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0259,21.2778,0,0
1950,2024-10-30 08:30:00+09:00,24.700001,25.299999,23.200001,21.1,22.299999,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.726496,18.6,21.428572,53.51038,17.765568,63.095238,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6042,20.7363,0,0,19.557859,18.986568,0.61294262,18.102869,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3426,19.2642,0,0,19.799999,19.017094,0.60805862,20.604395,0.53876678,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6074,18.9585,0,0,20.9,21.978022,0.5357143,21.855923,0.50885227,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8777,21.2505,0,0
1951,2024-10-30 08:31:00+09:00,24.799999,25.299999,23.200001,21,22.299999,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.787546,19,21.398046,53.479855,17.765568,63.003662,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5964,20.6948,0,0,19.557859,18.986568,0.61263737,18.163919,0.54090355,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2588,19.3892,0,0,19.799999,18.986568,0.60866909,20.543346,0.53907204,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6132,18.9585,0,0,20.799999,21.947496,0.53601955,21.886446,0.50915752,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0094,21.3472,0,0
1952,2024-10-30 08:32:00+09:00,24.799999,25.200001,23.200001,21.1,22.299999,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,15.848596,19.1,21.459097,53.540905,17.918194,63.064713,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6214,20.7085,0,0,19.557859,18.833944,0.60897434,18.133394,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2536,19.375,0,0,19.799999,18.986568,0.60866909,20.543346,0.53907204,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6034,18.9453,0,0,20.6,21.978022,0.53601955,21.916971,0.50824177,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0107,21.2642,0,0
1953,2024-10-30 08:33:00+09:00,24.700001,25.299999,23.200001,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,15.726496,18.5,21.428572,53.540905,17.765568,63.095238,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5988,20.6528,0,0,19.557859,18.986568,0.60897434,18.102869,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2548,19.4307,0,0,19.799999,18.956043,0.60866909,20.604395,0.53815628,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.616,18.9585,0,0,20.799999,22.069597,0.53601955,21.886446,0.50854702,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0166,21.2642,0,0
1954,2024-10-30 08:34:00+09:00,24.799999,25.200001,23.200001,21,22.299999,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.787546,18.700001,21.398046,53.51038,17.765568,63.034187,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5994,20.7085,0,0,19.509466,18.956043,0.60866909,18.163919,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.366,19.3057,0,0,19.799999,18.956043,0.60805862,20.604395,0.53785103,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5893,18.875,0,0,20.799999,22.069597,0.53601955,21.886446,0.50854702,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.016,21.2642,0,0
1955,2024-10-30 08:35:00+09:00,24.799999,25.299999,23.1,21,22.299999,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.848596,18.200001,21.398046,53.540905,17.826618,63.095238,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5875,20.6255,0,0,19.509466,18.986568,0.6105006,18.011293,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.357,19.3335,0,0,19.799999,18.956043,0.60836388,20.604395,0.53876678,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5944,18.8892,0,0,20.799999,21.978022,0.53632477,21.886446,0.50854702,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0034,21.3057,0,0
1956,2024-10-30 08:36:00+09:00,24.799999,25.200001,23.1,21,22.299999,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.757021,18.200001,21.398046,53.540905,17.826618,63.095238,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5823,20.7363,0,0,19.509466,18.925518,0.61019535,18.011293,0.54151405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2532,19.4585,0,0,19.799999,19.017094,0.60866909,20.604395,0.53907204,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.619,18.875,0,0,20.9,21.978022,0.53632477,21.764347,0.50885227,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9902,21.2085,0,0
1957,2024-10-30 08:37:00+09:00,24.700001,25.200001,23.200001,21.1,22.299999,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,15.757021,18.5,21.306471,53.724052,17.857143,63.034187,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6228,20.7363,0,0,19.509466,18.925518,0.61019535,17.98077,0.53937729,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2529,19.4307,0,0,19.799999,18.986568,0.60836388,20.57387,0.53876678,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5898,18.959,0,0,20.9,21.978022,0.5357143,21.916971,0.50885227,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0233,21.2778,0,0
1958,2024-10-30 08:38:00+09:00,24.700001,25.200001,23.1,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,15.757021,18.200001,21.336996,53.693527,17.673992,63.034187,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6102,20.7363,0,0,19.509466,18.986568,0.60836388,17.98077,0.54151405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2554,19.4028,0,0,19.799999,18.925518,0.60836388,20.57387,0.53785103,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6114,18.875,0,0,20.6,21.978022,0.53601955,21.764347,0.50915752,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0087,21.2778,0,0
1959,2024-10-30 08:39:00+09:00,24.700001,25.299999,23.200001,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.848596,18.200001,21.306471,53.693527,17.704517,63.247864,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6161,20.6255,0,0,19.557859,18.925518,0.61019535,17.98077,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.264,19.4307,0,0,19.799999,18.986568,0.60866909,20.63492,0.53907204,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6076,18.9585,0,0,20.6,21.978022,0.5357143,21.764347,0.50946278,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9829,21.2222,0,0
1960,2024-10-30 08:40:00+09:00,24.799999,25.200001,23.1,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,15.787546,18.700001,21.306471,53.785103,17.826618,63.217339,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6135,20.7222,0,0,19.509466,18.833944,0.6098901,17.98077,0.54273502,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2506,19.4028,0,0,19.799999,18.925518,0.60836388,20.63492,0.53907204,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.599,18.9585,0,0,20.9,21.978022,0.53754578,21.764347,0.50946278,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0001,21.3613,0,0
1961,2024-10-30 08:41:00+09:00,24.799999,25.200001,23.200001,21.1,22.299999,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.879121,18.6,21.306471,53.937729,17.765568,63.217339,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.515,20.7642,0,0,19.509466,18.86447,0.6098901,18.041819,0.54273502,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2677,19.4863,0,0,19.799999,18.925518,0.60836388,20.63492,0.53907204,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6036,18.8892,0,0,20.6,21.978022,0.53785103,21.764347,0.50946278,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0147,21.2642,0,0
1962,2024-10-30 08:42:00+09:00,24.799999,25.200001,23.1,21,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.940171,18,21.306471,53.907204,17.826618,63.339439,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.575,20.6392,0,0,19.557859,18.86447,0.60897434,17.98077,0.54242981,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3736,19.2915,0,0,19.799999,18.956043,0.61019535,20.543346,0.53785103,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5728,18.9727,0,0,20.6,21.978022,0.53785103,21.764347,0.50946278,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0087,21.3472,0,0
1963,2024-10-30 08:43:00+09:00,24.799999,25.200001,23.1,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,15.909646,18.700001,21.336996,54.090355,17.765568,63.339439,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.614,20.6948,0,0,19.509466,18.803419,0.61111111,18.041819,0.54242981,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2517,19.4028,0,0,19.799999,19.078144,0.60958485,20.604395,0.53876678,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.587,18.9448,0,0,20.6,21.978022,0.53785103,21.764347,0.50854702,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0133,21.3472,0,0
1964,2024-10-30 08:44:00+09:00,24.700001,25.299999,23.1,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,15.909646,18.700001,21.336996,54.090355,17.765568,63.339439,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5875,20.6255,0,0,19.509466,18.833944,0.61172161,17.98077,0.54273502,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2511,19.4307,0,0,19.799999,18.894995,0.61019535,20.57387,0.53907204,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6046,18.9448,0,0,20.9,21.978022,0.53876678,21.886446,0.50854702,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0008,21.2642,0,0
1965,2024-10-30 08:45:00+09:00,24.799999,25.200001,23.1,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.940171,18.5,21.153847,54.090355,17.826618,63.339439,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6049,20.6392,0,0,19.509466,18.833944,0.61263737,17.98077,0.54242981,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2609,19.375,0,0,19.799999,18.986568,0.60958485,20.63492,0.53815628,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5984,18.9448,0,0,20.9,21.978022,0.53846153,21.764347,0.50885227,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1178,21.167,0,0
1966,2024-10-30 08:46:00+09:00,24.799999,25.200001,23.1,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.940171,18.299999,21.153847,54.029305,17.826618,63.369965,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5923,20.7222,0,0,19.557859,18.803419,0.61263737,18.011293,0.54273502,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2539,19.4307,0,0,19.799999,18.986568,0.60958485,20.63492,0.53815628,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5858,18.9863,0,0,20.6,21.978022,0.53815628,21.886446,0.50854702,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1225,21.2363,0,0
1967,2024-10-30 08:47:00+09:00,24.700001,25.299999,23.1,21.1,22.299999,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.940171,18.299999,21.184372,54.090355,17.826618,63.369965,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6029,20.6255,0,0,19.509466,18.711843,0.61263737,17.98077,0.54395603,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2655,19.4448,0,0,19.799999,18.956043,0.60958485,20.57387,0.53876678,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.579,18.9722,0,0,20.6,21.978022,0.53815628,21.886446,0.50854702,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0008,21.3472,0,0
1968,2024-10-30 08:48:00+09:00,24.700001,25.299999,23.1,21.1,22.299999,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,15.940171,18.6,21.153847,54.029305,17.826618,63.339439,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5956,20.6807,0,0,19.461075,18.86447,0.61263737,18.011293,0.54395603,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3718,19.3472,0,0,19.799999,18.986568,0.60958485,20.604395,0.53815628,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5802,18.875,0,0,20.6,21.947496,0.53876678,21.947496,0.50885227,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0259,21.3057,0,0
1969,2024-10-30 08:49:00+09:00,24.799999,25.200001,23.1,21.1,22.299999,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,15.940171,18.6,21.153847,54.029305,17.826618,63.339439,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5724,20.667,0,0,19.461075,18.620268,0.61111111,18.133394,0.54395603,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3666,19.2642,0,0,19.799999,18.956043,0.60958485,20.63492,0.53815628,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5978,18.9307,0,0,20.6,21.947496,0.53968254,21.764347,0.50824177,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1132,21.2222,0,0
1970,2024-10-30 08:50:00+09:00,24.700001,25.299999,23.1,21.1,22.299999,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,15.940171,18.200001,21.336996,54.029305,17.918194,63.369965,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5796,20.625,0,0,19.557859,18.833944,0.61263737,18.163919,0.54395603,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3718,19.2778,0,0,19.700001,18.956043,0.60958485,20.604395,0.53907204,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6064,18.9863,0,0,20.799999,21.947496,0.53998779,21.764347,0.50854702,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1231,21.2222,0,0
1971,2024-10-30 08:51:00+09:00,24.700001,25.299999,23.200001,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.940171,18.700001,21.153847,54.05983,17.826618,63.40049,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5996,20.667,0,0,19.509466,18.681318,0.61263737,18.163919,0.54365078,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2591,19.4863,0,0,19.799999,18.956043,0.60958485,20.543346,0.53907204,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5956,18.9727,0,0,20.9,21.978022,0.53998779,21.764347,0.50976799,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1192,21.1948,0,0
1972,2024-10-30 08:52:00+09:00,24.799999,25.200001,23.1,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,15.970695,18.700001,21.306471,54.05983,17.887669,63.369965,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6062,20.6807,0,0,19.509466,18.650793,0.61233212,17.98077,0.54426128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3634,19.2778,0,0,19.700001,19.017094,0.61019535,20.57387,0.53907204,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5882,18.9727,0,0,20.799999,21.947496,0.53998779,21.855923,0.50946278,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1218,21.125,0,0
1973,2024-10-30 08:53:00+09:00,24.799999,25.200001,23.1,21.1,22.299999,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,15.940171,18.200001,21.153847,54.029305,17.979242,63.339439,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5956,20.6255,0,0,19.509466,18.711843,0.61263737,17.950245,0.54365078,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3616,19.2915,0,0,19.700001,19.017094,0.61019535,20.543346,0.53998779,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5864,18.9448,0,0,20.6,21.978022,0.53968254,21.794872,0.51037849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1105,21.167,0,0
1974,2024-10-30 08:54:00+09:00,24.700001,25.299999,23,21.1,22.299999,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,15.970695,18.200001,21.306471,54.05983,17.765568,63.339439,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6056,20.6807,0,0,19.509466,18.711843,0.61202686,17.98077,0.54334553,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2615,19.4448,0,0,19.799999,19.017094,0.61019535,20.543346,0.53998779,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5893,18.8892,0,0,20.6,21.947496,0.54029305,21.794872,0.50885227,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0061,21.3057,0,0
1975,2024-10-30 08:55:00+09:00,24.700001,25.299999,23.200001,21.1,22.299999,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,15.970695,17.799999,21.153847,54.090355,17.826618,63.492062,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6195,20.7363,0,0,19.557859,18.681318,0.61294262,18.011293,0.54548229,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2514,19.4722,0,0,19.799999,19.047619,0.60958485,20.57387,0.53937729,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5944,18.9727,0,0,20.6,21.947496,0.54029305,21.794872,0.50885227,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0047,21.2778,0,0
1976,2024-10-30 08:56:00+09:00,24.799999,25.200001,23.200001,21.1,22.299999,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,16.092796,18,21.123322,54.212456,17.673992,63.583637,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5988,20.6392,0,0,19.461075,18.86447,0.61416363,18.041819,0.54487179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3684,19.4722,0,0,19.700001,18.986568,0.60958485,20.604395,0.54029305,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5902,18.9165,0,0,20.6,21.978022,0.53998779,21.764347,0.50885227,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1105,21.167,0,0
1977,2024-10-30 08:57:00+09:00,24.799999,25.200001,23.1,20.799999,22.299999,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,16.092796,18,21.123322,54.212456,17.673992,63.583637,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,23.5,0,1,0,1,0,,0,0,0,0,0,0,0,20.6094,20.7085,0,0,19.461075,18.681318,0.61202686,18.011293,0.54548229,0,0,0,0,0,1,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3716,19.3057,0,0,19.700001,19.017094,0.60866909,20.604395,0.53785103,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6,18.8892,0,0,20.799999,21.947496,0.53998779,21.764347,0.50824177,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1085,21.167,0,0
