,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
1978,2024-10-30 08:58:00+09:00,24.799999,25.299999,23.1,20.799999,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,15.970695,18.200001,21.031746,54.273502,17.735043,63.614162,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.597,20.6528,0,0,19.461075,18.681318,0.61263737,18.011293,0.54517704,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3638,19.3335,0,0,19.700001,18.956043,0.60836388,20.482296,0.53601955,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5977,18.9165,0,0,20.6,21.947496,0.53968254,21.794872,0.50976799,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1205,21.1948,0,0
1979,2024-10-30 08:59:00+09:00,24.700001,25.299999,23.1,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,16.092796,18,21.062271,54.304028,17.765568,63.644688,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5964,20.7222,0,0,19.509466,18.681318,0.61385838,18.011293,0.54487179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3748,19.2778,0,0,19.799999,19.017094,0.60805862,20.57387,0.53693527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5859,18.9722,0,0,20.9,21.947496,0.53968254,21.825397,0.50946278,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1244,21.125,0,0
1980,2024-10-30 09:00:00+09:00,24.700001,25.299999,23.1,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,16.092796,18,21.031746,54.365078,17.673992,63.614162,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6115,20.7222,0,0,19.412683,18.650793,0.61416363,17.98077,0.54456654,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.357,19.3198,0,0,19.799999,18.986568,0.60805862,20.57387,0.53693527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5996,18.9863,0,0,20.6,21.947496,0.53968254,21.825397,0.50946278,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0134,21.3335,0,0
1981,2024-10-30 09:01:00+09:00,24.700001,25.299999,23.1,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,16.092796,18.200001,21.062271,54.487179,17.673992,63.614162,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6154,20.7363,0,0,19.461075,18.742369,0.61355312,18.041819,0.54517704,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2548,19.4863,0,0,19.700001,18.986568,0.60866909,20.57387,0.53693527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5938,18.9863,0,0,20.6,21.978022,0.53998779,21.916971,0.50976799,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0054,21.3057,0,0
1982,2024-10-30 09:02:00+09:00,24.799999,25.200001,23.1,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,16.092796,18.200001,21.062271,54.761906,17.673992,63.614162,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.585,20.6807,0,0,19.461075,18.681318,0.61263737,17.98077,0.54487179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2653,19.4863,0,0,19.700001,18.956043,0.60836388,20.482296,0.53693527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5882,18.875,0,0,20.799999,21.978022,0.53968254,21.794872,0.50854702,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1205,21.1528,0,0
1983,2024-10-30 09:03:00+09:00,24.700001,25.200001,23.1,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,16.062271,17.700001,21.031746,55.067154,17.551893,63.919415,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5777,20.7222,0,0,19.461075,18.650793,0.61385838,17.98077,0.54578754,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3678,19.3613,0,0,19.700001,18.986568,0.60836388,20.57387,0.53754578,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.583,18.9722,0,0,20.6,21.978022,0.53968254,21.916971,0.50915752,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1205,21.2085,0,0
1984,2024-10-30 09:04:00+09:00,24.700001,25.200001,23.1,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,16.092796,17.200001,20.909645,55.433456,17.582418,63.827839,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6042,20.7085,0,0,19.461075,18.589743,0.61263737,17.98077,0.54517704,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2554,19.4165,0,0,19.700001,19.017094,0.60836388,20.57387,0.53754578,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6,18.9165,0,0,20.799999,21.978022,0.53998779,21.733822,0.50915752,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1238,21.2363,0,0
1985,2024-10-30 09:05:00+09:00,24.799999,25.200001,23,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,16.092796,17.200001,20.757021,55.616604,17.460318,64.285713,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5882,20.6392,0,0,19.461075,18.681318,0.61263737,17.950245,0.5467033,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2511,19.4863,0,0,19.700001,18.956043,0.60866909,20.63492,0.53754578,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5813,18.9585,0,0,20.6,22.008547,0.53968254,21.794872,0.51037849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0133,21.2085,0,0
1986,2024-10-30 09:06:00+09:00,24.799999,25.200001,23.1,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,16.214895,16.700001,20.665445,55.677654,17.368742,64.49939,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5903,20.7085,0,0,19.412683,18.650793,0.61416363,17.98077,0.5460928,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2545,19.375,0,0,19.700001,19.017094,0.60866909,20.57387,0.53754578,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5624,18.959,0,0,20.799999,21.978022,0.53968254,21.733822,0.50976799,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0094,21.292,0,0
1987,2024-10-30 09:07:00+09:00,24.700001,25.299999,23.1,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,16.214895,17.1,20.665445,55.952381,17.185593,64.438339,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6016,20.6807,0,0,19.412683,18.681318,0.61233212,18.011293,0.54487179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2813,19.4863,0,0,19.700001,18.894995,0.60836388,20.57387,0.53754578,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5852,18.9165,0,0,20.799999,21.978022,0.53968254,21.733822,0.50976799,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0114,21.3057,0,0
1988,2024-10-30 09:08:00+09:00,24.700001,25.299999,23,21,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,16.24542,16.700001,20.665445,56.074482,17.216118,64.56044,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5896,20.7085,0,0,19.364294,18.528694,0.61080585,17.98077,0.54792431,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3608,19.2778,0,0,19.700001,18.894995,0.60836388,20.63492,0.53815628,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5928,18.9165,0,0,20.6,21.764347,0.53937729,21.825397,0.50946278,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1171,21.1255,0,0
1989,2024-10-30 09:09:00+09:00,24.799999,25.200001,23.200001,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,16.275946,16.6,20.63492,56.288155,17.246643,64.743591,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.593,20.6807,0,0,19.364294,18.650793,0.61263737,18.011293,0.54761906,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.257,19.4307,0,0,19.700001,18.986568,0.60897434,20.604395,0.53815628,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6012,18.8892,0,0,20.9,21.764347,0.54212456,21.825397,0.50946278,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1238,21.292,0,0
1990,2024-10-30 09:10:00+09:00,24.700001,25.200001,23.1,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,16.214895,17,20.665445,56.501831,17.185593,64.804642,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6128,20.6528,0,0,19.412683,18.681318,0.61263737,18.011293,0.54761906,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2591,19.4585,0,0,19.700001,18.986568,0.60836388,20.604395,0.53968254,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5806,18.9307,0,0,20.9,21.764347,0.54090355,21.764347,0.50946278,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1165,21.2222,0,0
1991,2024-10-30 09:11:00+09:00,24.799999,25.200001,23.1,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,16.336996,16.299999,20.665445,56.501831,17.185593,64.804642,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5962,20.7363,0,0,19.364294,18.681318,0.61263737,17.98077,0.54914532,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2506,19.4307,0,0,19.700001,18.986568,0.60836388,20.512821,0.53876678,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.587,18.8892,0,0,20.6,21.886446,0.5412088,21.764347,0.50976799,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0021,21.292,0,0
1992,2024-10-30 09:12:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,16.336996,16.700001,20.63492,56.684982,17.155067,64.896217,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.4552,20.7085,0,0,19.364294,18.650793,0.61263737,17.98077,0.54884007,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3746,19.4722,0,0,19.700001,18.986568,0.60836388,20.482296,0.53876678,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.595,18.8892,0,0,20.6,21.794872,0.54242981,21.764347,0.50885227,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0153,21.3472,0,0
1993,2024-10-30 09:13:00+09:00,24.799999,25.299999,23.1,20.799999,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,16.336996,16.799999,20.57387,56.807083,17.155067,64.987793,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6055,20.6528,0,0,19.364294,18.681318,0.61233212,18.041819,0.55036629,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2539,19.4165,0,0,19.700001,19.017094,0.60836388,20.482296,0.53907204,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.584,18.875,0,0,20.6,21.794872,0.54242981,21.733822,0.51037849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.014,21.3472,0,0
1994,2024-10-30 09:14:00+09:00,24.799999,25.200001,23.1,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,16.306471,16.700001,20.604395,57.081806,17.124542,65.140411,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5923,20.7085,0,0,19.412683,18.681318,0.61111111,17.858669,0.55067154,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3696,19.3613,0,0,19.700001,18.986568,0.60836388,20.451771,0.53876678,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.579,18.9448,0,0,20.9,21.916971,0.54273502,21.733822,0.51037849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1218,21.2085,0,0
1995,2024-10-30 09:15:00+09:00,24.700001,25.299999,23.200001,21,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,16.336996,16.799999,20.604395,57.142857,17.124542,65.201462,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.591,20.6392,0,0,19.364294,18.711843,0.61141636,17.858669,0.54945053,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2588,19.375,0,0,19.700001,19.047619,0.60866909,20.451771,0.53907204,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5956,18.875,0,0,20.9,21.916971,0.54273502,21.733822,0.51037849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0061,21.3613,0,0
1996,2024-10-30 09:16:00+09:00,24.799999,25.200001,23.1,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,16.336996,16.5,20.604395,57.142857,17.124542,65.201462,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5942,20.7222,0,0,19.364294,18.650793,0.61141636,17.828144,0.55036629,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.373,19.2642,0,0,19.700001,19.047619,0.60866909,20.451771,0.53907204,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5636,18.8892,0,0,20.799999,21.764347,0.54181931,21.764347,0.51068375,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0048,21.3335,0,0
1997,2024-10-30 09:17:00+09:00,24.799999,25.200001,23.200001,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,16.336996,16.299999,20.543346,57.142857,17.124542,65.293037,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5935,20.6948,0,0,19.315905,18.650793,0.61019535,17.858669,0.55036629,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2557,19.4307,0,0,19.700001,19.017094,0.60866909,20.512821,0.53937729,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.567,18.9585,0,0,20.799999,21.886446,0.54273502,21.794872,0.50915752,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0034,21.3198,0,0
1998,2024-10-30 09:18:00+09:00,24.799999,25.200001,23.200001,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,16.336996,16.700001,20.482296,57.295483,17.124542,65.415138,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.4493,20.6948,0,0,19.315905,18.589743,0.60866909,17.858669,0.54914532,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3682,19.3472,0,0,19.700001,18.894995,0.60836388,20.512821,0.53876678,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5972,18.9863,0,0,20.799999,21.794872,0.54212456,21.794872,0.50854702,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0054,21.3472,0,0
1999,2024-10-30 09:19:00+09:00,24.700001,25.299999,23.200001,21.1,22.299999,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,16.306471,16.200001,20.543346,57.295483,17.155067,65.537239,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6114,20.7085,0,0,19.267515,18.559219,0.60866909,17.858669,0.55189255,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3534,19.2642,0,0,19.700001,18.86447,0.60866909,20.482296,0.53876678,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5938,18.9165,0,0,20.6,21.794872,0.54181931,21.764347,0.50976799,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0087,21.292,0,0
2000,2024-10-30 09:20:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,16.489622,16.6,20.39072,57.417583,17.155067,65.506714,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5923,20.6807,0,0,19.267515,18.742369,0.60897434,17.889194,0.55250305,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2536,19.4722,0,0,19.700001,18.86447,0.60866909,20.421246,0.53907204,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5864,18.9448,0,0,20.5,21.703297,0.54304028,21.764347,0.50824177,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0153,21.2642,0,0
2001,2024-10-30 09:21:00+09:00,24.799999,25.200001,23.1,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,16.489622,16.6,20.39072,57.417583,16.971916,65.567764,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5988,20.7222,0,0,19.315905,18.681318,0.60836388,17.858669,0.5528083,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2557,19.4028,0,0,19.700001,18.86447,0.60866909,20.421246,0.53907204,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.58,18.9727,0,0,20.6,21.886446,0.54456654,21.764347,0.50885227,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0107,21.2778,0,0
2002,2024-10-30 09:22:00+09:00,24.799999,25.200001,23.1,21.1,22.299999,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,16.489622,16.1,20.39072,57.417583,17.155067,65.65934,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.4566,20.6948,0,0,19.267515,18.681318,0.60836388,17.91972,0.55341881,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2504,19.4165,0,0,19.700001,18.894995,0.60836388,20.32967,0.53876678,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.45,18.9165,0,0,20.6,21.886446,0.54456654,21.764347,0.50885227,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1178,21.1528,0,0
2003,2024-10-30 09:23:00+09:00,24.700001,25.299999,23.1,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,16.428572,16.6,20.39072,57.387058,17.032967,65.65934,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.4613,20.7085,0,0,19.267515,18.742369,0.60897434,17.950245,0.5528083,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.357,19.25,0,0,19.700001,18.986568,0.60836388,20.512821,0.53876678,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.588,18.9448,0,0,20.6,21.764347,0.54456654,21.733822,0.50824177,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0107,21.3613,0,0
2004,2024-10-30 09:24:00+09:00,24.799999,25.200001,23.1,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,16.489622,16.200001,20.39072,57.387058,17.032967,65.65934,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.4785,20.6392,0,0,19.315905,18.559219,0.60805862,17.889194,0.55402931,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3666,19.3335,0,0,19.700001,18.956043,0.60836388,20.32967,0.53907204,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4414,18.875,0,0,20.799999,21.733822,0.54456654,21.764347,0.50885227,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0147,21.25,0,0
2005,2024-10-30 09:25:00+09:00,24.799999,25.200001,23,20.6,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,16.489622,16.6,20.26862,57.905983,16.971916,65.65934,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.4606,20.7085,0,0,19.267515,18.528694,0.60744812,17.858669,0.55311356,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3638,19.3057,0,0,19.700001,18.894995,0.60866909,20.421246,0.53907204,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5689,18.9448,0,0,20.6,21.703297,0.54487179,21.764347,0.50793652,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0074,21.3472,0,0
2006,2024-10-30 09:26:00+09:00,24.799999,25.200001,23.1,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,16.489622,16.1,20.238094,57.844933,17.032967,65.811966,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5751,20.6392,0,0,19.267515,18.589743,0.60683762,17.828144,0.55433456,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2695,19.4307,0,0,19.700001,19.017094,0.60836388,20.32967,0.53968254,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5836,18.875,0,0,20.799999,21.764347,0.54487179,21.703297,0.50885227,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.014,21.3198,0,0
2007,2024-10-30 09:27:00+09:00,24.700001,25.299999,23,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,16.459097,16.6,20.26862,57.905983,16.971916,65.811966,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,23.5,0,1,0,1,0,,1,0,0,0,0,0,0,20.458,20.6807,0,0,19.267515,18.711843,0.60653236,17.858669,0.55463982,0,0,0,0,0,1,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3706,19.2915,0,0,19.700001,18.894995,0.60836388,20.299145,0.53937729,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.576,18.9585,0,0,20.5,21.886446,0.54487179,21.733822,0.50885227,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0193,21.2778,0,0
2008,2024-10-30 09:28:00+09:00,24.700001,25.299999,23.1,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,16.489622,16.5,20.238094,57.936508,17.032967,65.72039,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.4653,20.6392,0,0,19.267515,18.589743,0.60622711,17.889194,0.55250305,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3712,19.3613,0,0,19.700001,18.894995,0.60836388,20.360195,0.53998779,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4448,18.9028,0,0,20.6,21.764347,0.54487179,21.703297,0.50824177,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0259,21.3057,0,0
2009,2024-10-30 09:29:00+09:00,24.700001,25.299999,23,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,16.367521,16.200001,20.238094,58.089134,17.032967,65.72039,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6102,20.7222,0,0,19.267515,18.528694,0.6043956,17.889194,0.55433456,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.371,19.3057,0,0,19.700001,18.894995,0.60836388,20.360195,0.53998779,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5726,18.9307,0,0,20.6,21.794872,0.54487179,21.794872,0.50854702,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0193,21.3472,0,0
2010,2024-10-30 09:30:00+09:00,24.700001,25.299999,23.1,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,16.489622,16.200001,20.238094,58.119659,17.032967,65.65934,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5976,20.6528,0,0,19.267515,18.650793,0.60470085,17.828144,0.55433456,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3666,19.3613,0,0,19.700001,18.86447,0.60836388,20.360195,0.53998779,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5898,18.9448,0,0,20.799999,21.794872,0.54487179,21.794872,0.50854702,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0193,21.3613,0,0
2011,2024-10-30 09:31:00+09:00,24.799999,25.299999,23,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,16.489622,16.299999,20.115995,58.058609,16.971916,65.628815,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.591,20.6807,0,0,19.219128,18.498169,0.60347984,17.828144,0.55586079,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3712,19.25,0,0,19.700001,18.86447,0.60866909,20.360195,0.54029305,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4614,18.9727,0,0,20.799999,21.794872,0.54517704,21.794872,0.50854702,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0007,21.3198,0,0
2012,2024-10-30 09:32:00+09:00,24.799999,25.299999,23,20.6,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,16.489622,16.299999,20.115995,58.058609,16.971916,65.628815,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.4547,20.667,0,0,19.219128,18.620268,0.60195358,17.828144,0.55555557,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3602,19.3472,0,0,19.700001,18.86447,0.60836388,20.360195,0.53968254,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4511,18.9448,0,0,20.799999,21.855923,0.54517704,21.794872,0.50824177,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0107,21.3057,0,0
2013,2024-10-30 09:33:00+09:00,24.799999,25.200001,23,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,16.428572,16.200001,20.054945,58.119659,16.971916,65.781441,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.4494,20.6255,0,0,19.219128,18.589743,0.6050061,17.828144,0.55708179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3626,19.3335,0,0,19.700001,18.925518,0.60836388,20.32967,0.53998779,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4654,18.959,0,0,20.6,21.855923,0.54578754,21.764347,0.50793652,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0021,21.3613,0,0
2014,2024-10-30 09:34:00+09:00,24.700001,25.299999,23,21,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,16.520147,16.5,19.993895,58.211235,17.032967,65.781441,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.466,20.6528,0,0,19.267515,18.589743,0.60286934,17.858669,0.55647129,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3536,19.3198,0,0,19.700001,18.925518,0.60836388,20.32967,0.53998779,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5818,18.9863,0,0,20.5,21.794872,0.54517704,21.764347,0.50854702,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1231,21.3335,0,0
2015,2024-10-30 09:35:00+09:00,24.700001,25.299999,23.1,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,16.489622,16.1,19.993895,58.333332,16.971916,65.811966,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.581,20.6255,0,0,19.219128,18.528694,0.6037851,17.828144,0.55586079,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3592,19.3057,0,0,19.700001,18.86447,0.60836388,20.32967,0.53998779,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4392,18.9448,0,0,20.799999,21.794872,0.54517704,21.764347,0.50854702,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0087,21.3472,0,0
2016,2024-10-30 09:36:00+09:00,24.799999,25.299999,23.1,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,16.459097,16.700001,19.993895,58.363857,17.032967,65.628815,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.4388,20.6392,0,0,19.219128,18.528694,0.60409035,17.828144,0.55525032,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3564,19.25,0,0,19.700001,18.86447,0.60866909,20.299145,0.54181931,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5766,18.9165,0,0,20.799999,21.855923,0.54517704,21.733822,0.50763126,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0153,21.3613,0,0
2017,2024-10-30 09:37:00+09:00,24.799999,25.299999,23.1,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,16.550671,16.200001,19.993895,58.363857,17.032967,65.628815,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.4393,20.6255,0,0,19.219128,18.620268,0.60347984,17.858669,0.55738705,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2517,19.4028,0,0,19.700001,18.86447,0.60836388,20.32967,0.54151405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4568,18.9165,0,0,20.6,21.855923,0.54517704,21.764347,0.50702076,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.014,21.3613,0,0
2018,2024-10-30 09:38:00+09:00,24.799999,25.299999,23.200001,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,16.489622,16.200001,19.871796,58.485958,16.971916,65.628815,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.4606,20.7085,0,0,19.219128,18.589743,0.60286934,17.858669,0.55708179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3598,19.2915,0,0,19.700001,18.86447,0.60897434,20.360195,0.54090355,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5658,18.9722,0,0,20.5,21.794872,0.54548229,21.794872,0.50732601,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.018,21.292,0,0
2019,2024-10-30 09:39:00+09:00,24.799999,25.299999,23.1,21.1,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,16.459097,16.200001,19.932844,58.455433,17.032967,65.537239,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.567,20.6255,0,0,19.267515,18.589743,0.60317459,17.828144,0.55677654,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3684,19.3613,0,0,19.700001,18.894995,0.60836388,20.360195,0.54151405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.454,18.9448,0,0,20.5,21.855923,0.54517704,21.764347,0.50702076,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.008,21.2642,0,0
2020,2024-10-30 09:40:00+09:00,24.700001,25.299999,23.1,21.1,22.299999,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,16.459097,16.700001,19.84127,58.577534,17.032967,65.537239,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.5896,20.7085,0,0,19.17074,18.589743,0.60317459,17.858669,0.55708179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2701,19.4165,0,0,19.700001,18.86447,0.60866909,20.32967,0.54090355,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4506,18.9316,0,0,20.799999,21.855923,0.54487179,21.764347,0.50732601,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.014,21.292,0,0
2021,2024-10-30 09:41:00+09:00,24.799999,25.299999,23,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,16.489622,16.700001,19.871796,58.638584,17.032967,65.506714,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.4732,20.6255,0,0,19.17074,18.498169,0.60347984,17.858669,0.55799755,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.224,19.3335,0,0,19.700001,18.894995,0.60866909,20.238094,0.5412088,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4243,18.9863,0,0,20.6,21.794872,0.54517704,21.764347,0.50763126,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0034,21.3472,0,0
2022,2024-10-30 09:42:00+09:00,24.799999,25.299999,23.1,21.1,22.299999,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,16.703297,16.299999,19.871796,58.577534,17.032967,65.506714,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.4454,20.667,0,0,19.17074,18.559219,0.60347984,17.736568,0.5583028,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3694,19.3335,0,0,19.700001,18.894995,0.60866909,20.238094,0.5412088,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5772,18.9448,0,0,20.6,21.794872,0.54548229,21.764347,0.50763126,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0094,21.2642,0,0
2023,2024-10-30 09:43:00+09:00,24.700001,25.299999,23.1,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,16.733822,16.299999,19.871796,58.577534,17.032967,65.567764,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.4407,20.6392,0,0,19.17074,18.589743,0.60286934,17.675518,0.5583028,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3676,19.2778,0,0,19.700001,18.894995,0.60866909,20.238094,0.54273502,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4522,18.9165,0,0,20.799999,21.855923,0.54517704,21.764347,0.50702076,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0067,21.3472,0,0
2024,2024-10-30 09:44:00+09:00,24.799999,25.299999,23.200001,21,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,16.733822,16.200001,19.871796,58.638584,17.094017,65.537239,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.4799,20.625,0,0,19.17074,18.528694,0.60286934,17.858669,0.55647129,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2376,19.3335,0,0,19.700001,18.86447,0.60836388,20.207571,0.54212456,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5652,18.9863,0,0,20.6,21.855923,0.54517704,21.764347,0.50702076,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0054,21.3335,0,0
2025,2024-10-30 09:45:00+09:00,24.799999,25.299999,23.200001,20.5,22.299999,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,16.886446,16.700001,19.84127,58.760685,16.971916,65.506714,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,2,0,0,0,20.4753,20.6392,0,0,19.219128,18.559219,0.60225883,17.797619,0.55952381,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3463,19.3198,0,0,19.700001,18.894995,0.60836388,20.207571,0.54212456,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4409,18.9722,0,0,20.6,21.855923,0.54548229,21.764347,0.50702076,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0008,21.3057,0,0
2026,2024-10-30 09:46:00+09:00,24.799999,25.200001,23.200001,21,22.299999,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,16.886446,16.299999,19.84127,58.760685,16.971916,65.506714,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,2,0,0,0,20.4539,20.7363,0,0,19.219128,18.498169,0.60073261,17.858669,0.55952381,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.361,19.2642,0,0,19.700001,18.894995,0.60866909,20.238094,0.54273502,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.451,18.8892,0,0,20.6,21.886446,0.54639805,21.794872,0.50763126,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0034,21.2642,0,0
2027,2024-10-30 09:47:00+09:00,24.700001,25.299999,23.200001,21,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,16.886446,16.799999,19.84127,58.760685,17.155067,65.537239,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,2,0,0,0,20.4539,20.6948,0,0,19.219128,18.498169,0.60225883,17.706043,0.55921856,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.362,19.3198,0,0,19.700001,18.894995,0.60866909,20.238094,0.54273502,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4351,18.875,0,0,20.5,21.855923,0.5467033,21.733822,0.50732601,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0008,21.3057,0,0
2028,2024-10-30 09:48:00+09:00,24.700001,25.299999,23.200001,21,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,16.886446,16.700001,19.749695,58.760685,17.155067,65.415138,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,2,0,0,0,20.4448,20.6807,0,0,19.219128,18.589743,0.60256409,17.736568,0.55891331,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3746,19.3335,0,0,19.700001,18.894995,0.60805862,20.207571,0.54181931,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4574,18.9307,0,0,20.5,21.855923,0.5467033,21.733822,0.50732601,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1231,21.1948,0,0
2029,2024-10-30 09:49:00+09:00,24.799999,25.200001,23.1,21.200001,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,16.886446,16.700001,19.871796,58.852261,17.124542,65.384613,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,2,0,0,0,20.452,20.6528,0,0,19.17074,18.620268,0.60225883,17.767094,0.55982906,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3638,19.3472,0,0,19.700001,18.833944,0.60805862,20.207571,0.54212456,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4432,18.8892,0,0,20.5,21.794872,0.54578754,21.825397,0.50732601,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.012,21.25,0,0
2030,2024-10-30 09:50:00+09:00,24.799999,25.299999,23.1,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,16.886446,16.200001,19.871796,58.852261,17.124542,65.384613,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,2,2,0,0,20.4614,20.6948,0,0,19.17074,18.528694,0.60164837,17.767094,0.5583028,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2348,19.2778,0,0,19.700001,18.86447,0.60866909,20.207571,0.54304028,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4596,18.9165,0,0,20.6,21.794872,0.54517704,21.733822,0.50732601,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1211,21.2085,0,0
2031,2024-10-30 09:51:00+09:00,24.799999,25.200001,23.1,21,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,16.947496,16.700001,19.871796,58.882782,17.124542,65.415138,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,4,2,0,0,20.4546,20.6255,0,0,19.17074,18.528694,0.60073261,17.706043,0.55952381,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2416,19.3472,0,0,19.6,18.86447,0.60866909,20.207571,0.54181931,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4586,18.9028,0,0,20.799999,21.672771,0.54639805,21.764347,0.50671551,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0087,21.3472,0,0
2032,2024-10-30 09:52:00+09:00,24.799999,25.299999,23,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,16.855923,16.700001,19.84127,58.852261,17.155067,65.231987,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,4,2,0,0,20.4619,20.6807,0,0,19.122353,18.559219,0.60073261,17.706043,0.5583028,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3442,19.2778,0,0,19.6,18.833944,0.60805862,20.238094,0.54212456,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4424,18.9165,0,0,20.5,21.703297,0.5460928,21.733822,0.50732601,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1132,21.2085,0,0
2033,2024-10-30 09:53:00+09:00,24.799999,25.299999,23.1,21,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,16.855923,16.700001,19.566544,58.882782,17.094017,65.293037,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,4,2,0,0,20.466,20.6807,0,0,19.122353,18.589743,0.60103786,17.736568,0.55921856,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.37,19.3057,0,0,19.700001,18.894995,0.60836388,20.207571,0.54304028,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4288,18.959,0,0,20.5,21.764347,0.5467033,21.764347,0.50732601,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1059,21.1392,0,0
2034,2024-10-30 09:54:00+09:00,24.700001,25.299999,23,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,16.855923,16.799999,19.627594,58.913307,16.941391,65.018318,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,4,2,0,0,20.4493,20.625,0,0,19.17074,18.498169,0.60073261,17.706043,0.55982906,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3718,19.2642,0,0,19.6,18.86447,0.60836388,20.207571,0.54426128,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.571,18.875,0,0,20.6,21.642246,0.54639805,21.825397,0.50854702,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,2,0,0,0,21.1244,21.1528,0,0
2035,2024-10-30 09:55:00+09:00,24.700001,25.299999,23.1,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,16.916971,16.6,19.871796,59.096458,17.063492,65.231987,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,4,2,0,0,20.5889,20.7085,0,0,19.073967,18.498169,0.60073261,17.767094,0.56074482,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3626,19.2778,0,0,19.700001,18.894995,0.60836388,20.207571,0.54395603,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.43,18.9585,0,0,20.6,21.642246,0.54639805,21.764347,0.50885227,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,2,0,0,0,21.0008,21.3057,0,0
2036,2024-10-30 09:56:00+09:00,24.799999,25.200001,23,21,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,16.886446,16.700001,19.688644,59.126984,17.094017,65.293037,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,4,2,0,0,20.4568,20.6392,0,0,19.122353,18.498169,0.59981686,17.706043,0.56105007,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.35,19.3057,0,0,19.700001,18.894995,0.60836388,20.207571,0.54395603,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4466,18.8892,0,0,20.6,21.672771,0.54761906,21.764347,0.50824177,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,4,0,0,0,21.1145,21.1528,0,0
2037,2024-10-30 09:57:00+09:00,24.700001,25.299999,23.1,21,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,16.855923,17,19.71917,59.218559,17.094017,65.018318,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,6,2,0,0,20.4447,20.7222,0,0,19.073967,18.589743,0.60103786,17.91972,0.56105007,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2312,19.2642,0,0,19.700001,18.894995,0.60866909,20.207571,0.54395603,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4316,18.9448,0,0,20.5,21.672771,0.54761906,21.764347,0.50824177,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,4,0,0,0,21.008,21.2222,0,0
2038,2024-10-30 09:58:00+09:00,24.700001,25.299999,23,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,16.886446,17,19.71917,59.27961,17.185593,65.079369,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,6,2,0,0,20.4468,20.6255,0,0,19.073967,18.498169,0.60103786,17.889194,0.56105007,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2554,19.4585,0,0,19.700001,18.86447,0.60836388,20.238094,0.54395603,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4432,18.9585,0,0,20.5,21.703297,0.54761906,21.794872,0.50854702,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,6,0,0,0,21.0094,21.3198,0,0
2039,2024-10-30 09:59:00+09:00,24.700001,25.299999,23,20.5,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,16.886446,18.299999,19.078144,60.103786,19.658119,61.874237,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,6,2,0,0,20.4382,20.667,0.020555556,0.010833333,19.122353,18.620268,0.60042736,17.736568,0.56105007,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3518,19.2915,0,0,19.700001,18.86447,0.60866909,20.238094,0.54395603,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.43,18.9727,0,0,20.5,21.672771,0.5473138,21.794872,0.50793652,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,6,2,0,0,21.1192,21.1528,0,0
2040,2024-10-30 10:00:00+09:00,24.799999,25.299999,23,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,16.978022,19,19.200245,60.073261,20.63492,58.028084,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,6,2,0,0,20.4434,20.7085,0.020277778,0.012222222,19.073967,18.559219,0.60103786,17.736568,0.56074482,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.354,19.2778,0,0,19.6,18.894995,0.60897434,20.238094,0.54365078,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4482,18.9863,0,0,20.6,21.855923,0.5473138,21.733822,0.50854702,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,8,2,0,0,21.1039,21.2363,0,0
2041,2024-10-30 10:01:00+09:00,24.799999,25.299999,23.1,20.700001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,16.978022,18.700001,19.200245,59.645908,21.031746,56.074482,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,6,2,0,0,20.4341,20.667,0.020277778,0.013055556,19.073967,18.589743,0.5982906,17.767094,0.56074482,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3488,19.3057,0,0,19.6,18.803419,0.60805862,20.207571,0.54395603,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.568,18.9448,0,0,20.799999,21.703297,0.54792431,21.764347,0.50824177,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,8,2,0,0,21.0074,21.3335,0,0
2042,2024-10-30 10:02:00+09:00,24.799999,25.299999,23.200001,20.799999,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,17.008547,19.6,19.47497,59.645908,21.24542,55.036629,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,6,4,0,0,20.4461,20.6948,0.020833333,0.012222222,19.073967,18.589743,0.5995116,17.767094,0.56074482,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3624,19.2915,0,0,19.6,18.803419,0.60805862,20.207571,0.54395603,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4442,18.9863,0,0,20.6,21.703297,0.54792431,21.764347,0.50824177,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,10,2,0,0,21.1079,21.2363,0,0
