,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
2043,2024-10-30 10:03:00+09:00,24.700001,25.299999,23.1,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,17.008547,19.6,19.71917,59.126984,21.367521,54.304028,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.4407,20.6948,0.020833333,0.013333333,19.122353,18.528694,0.5995116,17.736568,0.56074482,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3626,19.2642,0,0,19.6,18.833944,0.60927959,20.238094,0.54304028,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4374,18.9863,0,0,20.6,21.733822,0.5473138,21.733822,0.50854702,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,10,2,0,0,21.1185,21.167,0,0
2044,2024-10-30 10:04:00+09:00,24.700001,25.299999,23.1,20.5,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,17.039072,19.299999,19.71917,58.852261,21.642246,53.754578,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.4414,20.7085,0.021111111,0.011388889,19.073967,18.528694,0.5995116,17.736568,0.56074482,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.37,19.3613,0,0,19.6,18.833944,0.60866909,20.115995,0.54426128,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.43,18.8892,0,0,20.799999,21.794872,0.5473138,21.764347,0.50824177,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,12,2,0,0,21.1112,21.1948,0,0
2045,2024-10-30 10:05:00+09:00,24.700001,25.299999,23.1,20.799999,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,17.008547,20,19.871796,58.516483,21.672771,52.991451,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.4433,20.6948,0.021388889,0.012222222,19.122353,18.589743,0.60103786,17.736568,0.56074482,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2161,19.25,0,0,19.6,18.803419,0.60836388,20.177046,0.54334553,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4402,18.875,0,0,20.5,21.703297,0.5473138,21.794872,0.50824177,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,14,4,0,0,21.1145,21.1665,0,0
2046,2024-10-30 10:06:00+09:00,24.700001,25.299999,23.1,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,17.008547,20.1,20.238094,58.119659,21.764347,52.564102,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.432,20.6528,0.021388889,0.011666667,19.122353,18.589743,0.60103786,17.706043,0.56105007,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.361,19.3198,0,0,19.6,18.894995,0.60927959,20.26862,0.54395603,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4494,18.9028,0,0,20.5,21.886446,0.54761906,21.794872,0.50854702,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,14,4,0,0,21.0986,21.1665,0,0
2047,2024-10-30 10:07:00+09:00,24.700001,25.299999,23,20.799999,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,17.100122,19.799999,20.26862,57.997559,21.916971,52.533577,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.4307,20.7085,0.021388889,0.011388889,19.122353,18.620268,0.59798534,17.767094,0.56043957,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2155,19.2915,0,0,19.6,18.894995,0.60805862,20.238094,0.54365078,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4208,18.9448,0,0,20.6,21.855923,0.54884007,21.764347,0.50885227,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,16,4,0,0,21.0767,21.1807,0,0
2048,2024-10-30 10:08:00+09:00,24.799999,25.299999,23,20.6,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,17.130648,20.799999,20.39072,57.692307,22.039072,52.197803,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.4401,20.7085,0.021388889,0.011944444,19.073967,18.589743,0.59981686,17.706043,0.56227108,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2342,19.25,0,0,19.6,18.803419,0.60805862,20.238094,0.54334553,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4397,18.8892,0,0,20.6,21.642246,0.54914532,21.794872,0.50854702,0.29981501,0.29981501,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,16,4,0,0,21.1099,21.2222,0.031388889,0
2049,2024-10-30 10:09:00+09:00,24.799999,25.299999,23.1,20.799999,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,17.283272,21.5,20.482296,57.417583,22.130648,51.984127,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4628,20.6948,0.02,0.0125,18.88043,18.559219,0.5995116,17.706043,0.56105007,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2434,19.3335,0,0,19.6,18.803419,0.60805862,20.238094,0.54334553,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4317,18.9722,0,0,20.1,22.741148,0.53693527,21.916971,0.50335773,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,18,4,0,0,21.1006,21.1948,0.031666667,0.019722222
2050,2024-10-30 10:10:00+09:00,24.700001,25.299999,23.1,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.6,0,0,0,0,17.222221,21.299999,20.39072,57.570206,22.130648,51.800976,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.446,20.7085,0.020555556,0.0125,18.928814,18.498169,0.5989011,17.706043,0.56196583,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3672,19.2915,0,0,19.6,18.86447,0.60836388,20.238094,0.54334553,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4522,18.9863,0,0,20,22.741148,0.53693527,21.916971,0.50335773,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,18,6,0,0,21.1052,21.125,0.0325,0.02
2051,2024-10-30 10:11:00+09:00,24.700001,25.299999,23.1,20.799999,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,24,24.7,0,0,0,0,17.283272,21.799999,20.421246,57.692307,22.161173,51.7094,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4468,20.6528,0.02,0.012222222,19.025581,18.528694,0.5995116,17.706043,0.56135532,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2332,19.2915,0,0,19.6,18.833944,0.60775337,20.207571,0.54395603,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5682,18.9028,0,0,20,22.649572,0.53601955,22.069597,0.50213676,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,20,6,0,0,21.1033,21.167,0.031388889,0.019444444
2052,2024-10-30 10:12:00+09:00,24.700001,25.299999,23.1,20.799999,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,17.374847,21.799999,20.421246,57.967033,22.161173,51.7094,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4414,20.7085,0.02,0.011944444,18.735285,18.589743,0.5995116,17.706043,0.56227108,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2115,19.3613,0,0,19.6,18.803419,0.60897434,20.207571,0.54334553,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4304,18.8892,0,0,20.299999,22.619047,0.53876678,22.161173,0.50183151,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,20,6,0,0,21.09,21.2363,0.031388889,0.019722222
2053,2024-10-30 10:13:00+09:00,24.700001,25.299999,23.200001,20.799999,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,17.466423,22,20.360195,57.509159,22.313797,51.739925,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4414,20.6948,0.020277778,0.011944444,18.977198,18.620268,0.60073261,17.858669,0.56013432,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3534,19.3613,0,0,19.6,18.803419,0.60836388,20.207571,0.54456654,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.435,18.875,0,0,20.1,22.649572,0.53876678,22.191698,0.50335773,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,22,6,0,0,21.1119,21.167,0.031944444,0.020277778
2054,2024-10-30 10:14:00+09:00,24.700001,25.299999,23,20.799999,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,17.435898,22,20.482296,57.722832,22.283272,51.678875,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4547,20.7085,0.020277778,0.010833333,18.928814,18.528694,0.60073261,17.828144,0.55952381,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2228,19.2642,0,0,19.700001,18.86447,0.60836388,20.207571,0.54365078,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4203,18.9316,0,0,20.5,22.619047,0.53724052,22.161173,0.50366299,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,22,6,0,0,21.094,21.2363,0.031388889,0.019722222
2055,2024-10-30 10:15:00+09:00,24.799999,25.299999,23,20.799999,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,17.435898,21.799999,20.482296,57.387058,22.435898,51.587303,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.4393,20.7085,0.019722222,0.013055556,18.977198,18.528694,0.5995116,17.858669,0.55921856,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2124,19.3335,0,0,19.6,18.925518,0.60836388,20.238094,0.54395603,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4334,18.9028,0,0,20.5,22.649572,0.53601955,22.252747,0.50335773,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,24,8,0,0,21.0953,21.1392,0.031666667,0.02
2056,2024-10-30 10:16:00+09:00,24.700001,25.299999,23.1,21,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.6,0,0,0,0,17.405373,21.799999,20.482296,57.142857,22.435898,51.617828,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4328,20.7085,0.020833333,0.011944444,18.928814,18.528694,0.5982906,17.889194,0.5583028,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.217,19.2778,0,0,19.6,18.86447,0.60836388,20.177046,0.54304028,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4225,18.9722,0,0,20.299999,22.619047,0.53357754,22.283272,0.50366299,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,24,8,0,0,21.092,21.1807,0.031111111,0.020277778
2057,2024-10-30 10:17:00+09:00,24.700001,25.299999,23.1,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,17.435898,21.700001,20.482296,57.020756,22.435898,51.556778,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.45,20.7222,0.02,0.0125,18.977198,18.620268,0.5995116,17.98077,0.5583028,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2348,19.3198,0,0,19.700001,18.86447,0.60836388,20.177046,0.54304028,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4283,18.8892,0,0,20.5,22.619047,0.53632477,22.161173,0.50244202,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,26,8,0,0,21.1013,21.1948,0.0325,0.02
2058,2024-10-30 10:18:00+09:00,24.799999,25.299999,23.200001,21,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,17.466423,21.700001,20.482296,57.020756,22.435898,51.556778,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.442,20.7085,0.020555556,0.012777778,18.977198,18.467644,0.5995116,17.98077,0.5576923,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2222,19.3472,0,0,19.700001,18.772894,0.60836388,20.177046,0.54151405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4374,18.9722,0,0,20.5,22.619047,0.53632477,22.161173,0.50244202,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,26,8,0,0,21.0834,21.2222,0.031111111,0.02
2059,2024-10-30 10:19:00+09:00,24.799999,25.299999,23.200001,21,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,17.466423,21.700001,20.482296,56.990231,22.435898,51.434677,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4528,20.7085,0.021111111,0.013611111,18.977198,18.528694,0.59981686,18.011293,0.55799755,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3725,19.3472,0,0,19.700001,18.894995,0.60866909,20.207571,0.54273502,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4288,18.959,0,0,20.4,22.649572,0.5351038,22.313797,0.50183151,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,28,8,0,0,21.1132,21.1392,0.031666667,0.02
2060,2024-10-30 10:20:00+09:00,24.799999,25.299999,23.1,20.799999,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,17.680098,22.1,20.543346,56.715508,22.374847,51.526253,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4402,20.6528,0.021111111,0.013055556,19.025581,18.498169,0.5989011,18.011293,0.55677654,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2244,19.3477,0,0,19.700001,18.711843,0.60866909,20.207571,0.54273502,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4426,18.875,0,0,20.5,22.649572,0.53479855,22.283272,0.50213676,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,30,8,0,0,21.1105,21.167,0.030555556,0.02
2061,2024-10-30 10:21:00+09:00,24.700001,25.299999,23.1,20.799999,22.200001,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,17.680098,22.200001,20.63492,57.051281,22.405373,51.404152,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.4388,20.625,0.019722222,0.0125,18.928814,18.528694,0.5995116,17.98077,0.55525032,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2438,19.3057,0,0,19.700001,18.86447,0.60836388,20.207571,0.54273502,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4424,18.8892,0,0,20.4,22.710623,0.53083027,22.283272,0.50244202,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,30,10,0,0,21.1013,21.1528,0.032222222,0.019722222
2062,2024-10-30 10:22:00+09:00,24.700001,25.299999,23.200001,20.799999,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,17.619047,22,20.63492,56.746033,22.313797,51.343102,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4501,20.625,0.019722222,0.0125,18.783665,18.528694,0.5982906,18.011293,0.55677654,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3678,19.3057,0,0,19.700001,18.86447,0.60836388,20.207571,0.54273502,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4392,18.9585,0,0,20.299999,22.649572,0.53083027,22.313797,0.5006105,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1119,21.167,0.030555556,0.02
2063,2024-10-30 10:23:00+09:00,24.700001,25.299999,23.1,21,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,17.680098,22.200001,20.63492,56.654457,22.313797,51.343102,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4395,20.6948,0.020833333,0.013333333,19.025581,18.620268,0.59798534,17.98077,0.55555557,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.236,19.2778,0,0,19.700001,18.833944,0.60836388,20.26862,0.5412088,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4346,18.9028,0,0,20.299999,22.649572,0.53357754,22.313797,0.5006105,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0841,21.167,0.031388889,0.020277778
2064,2024-10-30 10:24:00+09:00,24.700001,25.299999,23.1,21,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,17.619047,22.200001,20.63492,56.654457,22.435898,51.343102,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4401,20.7363,0.019166667,0.012222222,18.928814,18.528694,0.59676434,18.011293,0.55433456,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2149,19.3057,0,0,19.700001,18.86447,0.60836388,20.207571,0.54151405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.434,18.9165,0,0,20.299999,22.619047,0.53113552,22.313797,0.50091576,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.09,21.1528,0.031944444,0.019722222
2065,2024-10-30 10:25:00+09:00,24.799999,25.299999,23,20.799999,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,17.680098,22.200001,20.63492,56.37973,22.435898,51.343102,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4314,20.6255,0.02,0.012777778,18.928814,18.589743,0.5995116,17.950245,0.55433456,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2155,19.25,0,0,19.700001,18.894995,0.60836388,20.207571,0.53998779,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.559,18.9585,0,0,20.5,22.649572,0.53021976,22.283272,0.49969475,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0787,21.1392,0.031666667,0.02
2066,2024-10-30 10:26:00+09:00,24.799999,25.299999,23,20.799999,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,17.619047,22.299999,20.63492,56.37973,22.435898,51.251526,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4482,20.6528,0.02,0.012222222,19.025581,18.559219,0.5982906,17.98077,0.55433456,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2232,19.3057,0,0,19.700001,18.894995,0.60836388,20.207571,0.53937729,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4197,18.9722,0,0,20.5,22.649572,0.53357754,22.313797,0.4993895,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0781,21.167,0.031666667,0.019722222
2067,2024-10-30 10:27:00+09:00,24.799999,25.299999,23.1,21,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,17.680098,22.200001,20.787546,56.166058,22.405373,51.221001,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.4401,20.6392,0.019722222,0.011388889,19.122353,18.528694,0.59798534,17.858669,0.55555557,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3598,19.2915,0,0,19.700001,18.86447,0.60866909,20.207571,0.5405983,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4357,18.9307,0,0,20.4,22.649572,0.53083027,22.283272,0.49969475,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1019,21.125,0.030833333,0.019722222
2068,2024-10-30 10:28:00+09:00,24.799999,25.299999,23.1,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,24,24.7,0,0,0,0,17.680098,22.200001,20.757021,55.982906,22.405373,51.221001,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5863,20.7222,0.020277778,0.012777778,18.977198,18.559219,0.5982906,17.889194,0.55555557,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3468,19.2915,0,0,19.700001,18.894995,0.60836388,20.207571,0.5405983,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4374,18.9307,0,0,20.299999,22.680098,0.53083027,22.283272,0.5,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0854,21.1807,0.031111111,0.019722222
2069,2024-10-30 10:29:00+09:00,24.700001,25.299999,23.1,21,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,17.680098,22.299999,20.757021,55.952381,22.405373,51.15995,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4592,20.6807,0.02,0.012777778,18.977198,18.620268,0.5982906,17.828144,0.55677654,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3512,19.2915,0,0,19.700001,18.894995,0.60866909,20.207571,0.54029305,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4368,18.9448,0,0,20.5,22.619047,0.53174603,22.313797,0.4993895,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.092,21.1807,0.030555556,0.019722222
2070,2024-10-30 10:30:00+09:00,24.799999,25.299999,23.200001,21,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,17.680098,22.200001,20.757021,55.708179,22.344322,51.251526,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4454,20.667,0.021111111,0.011388889,19.122353,18.620268,0.5989011,17.889194,0.55708179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3582,19.2915,0,0,19.700001,18.894995,0.60866909,20.238094,0.53907204,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4446,18.9448,0,0,20.299999,22.649572,0.52991451,22.313797,0.49816849,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0854,21.2085,0.030277778,0.019722222
2071,2024-10-30 10:31:00+09:00,24.799999,25.299999,23.1,20.5,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,17.680098,21.700001,20.818071,55.799755,22.466423,51.221001,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4455,20.6528,0.020277778,0.011111111,18.928814,18.620268,0.5982906,17.858669,0.55708179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3534,19.3198,0,0,19.700001,18.894995,0.60866909,20.238094,0.53907204,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4157,18.9863,0,0,20.299999,22.649572,0.52869354,22.283272,0.49786324,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.0973,21.1948,0.030555556,0.019722222
2072,2024-10-30 10:32:00+09:00,24.700001,25.299999,23.1,20.799999,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,17.741148,22,20.909645,55.616604,22.435898,51.068375,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4388,20.6255,0.02,0.013611111,18.977198,18.528694,0.5982906,17.858669,0.55708179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2142,19.3198,0,0,19.700001,18.894995,0.60744812,20.32967,0.53876678,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4248,18.9727,0,0,20.4,22.649572,0.52869354,22.283272,0.49786324,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0549,21.2222,0.031666667,0.02
2073,2024-10-30 10:33:00+09:00,24.799999,25.299999,23.1,20.5,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,17.832724,22.299999,20.909645,55.616604,22.405373,51.0989,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.4341,20.7363,0.021111111,0.013333333,18.977198,18.528694,0.59645908,17.858669,0.55677654,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2161,19.3613,0,0,19.700001,18.925518,0.60744812,20.238094,0.53876678,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4265,18.9863,0,0,20.4,22.649572,0.52716728,22.283272,0.49694748,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.0748,21.1807,0.032222222,0.019444444
2074,2024-10-30 10:34:00+09:00,24.799999,25.299999,23.1,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,17.802198,21.799999,20.94017,55.525032,22.405373,51.0989,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4646,20.6528,0.020833333,0.013333333,19.073967,18.589743,0.5982906,17.858669,0.55799755,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2545,19.4448,0,0,19.700001,18.894995,0.60714287,20.32967,0.53815628,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4065,18.959,0,0,20.299999,22.649572,0.52716728,22.313797,0.49603176,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0807,21.167,0.031388889,0.02
2075,2024-10-30 10:35:00+09:00,24.799999,25.299999,23.1,20.799999,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,17.802198,22.1,20.94017,55.494507,22.435898,50.946278,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4507,20.6392,0.021111111,0.0125,19.073967,18.406593,0.5982906,17.767094,0.5583028,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.342,19.2915,0,0,19.700001,18.925518,0.60744812,20.32967,0.53815628,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4534,18.9028,0,0,20.4,22.649572,0.53479855,22.435898,0.49603176,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0681,21.2363,0.033055556,0.019722222
2076,2024-10-30 10:36:00+09:00,24.799999,25.299999,23.1,20.799999,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,17.832724,22.1,21.031746,55.311356,22.405373,50.915752,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5803,20.6255,0.021388889,0.012777778,19.025581,18.376068,0.59798534,17.889194,0.5576923,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.365,19.3613,0,0,19.700001,18.925518,0.60744812,20.32967,0.53815628,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4168,18.9727,0,0,20.5,22.771673,0.53113552,22.466423,0.49572651,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0781,21.167,0.030833333,0.020277778
2077,2024-10-30 10:37:00+09:00,25,25.299999,23,20.700001,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,17.924297,22.6,21.031746,55.341881,22.496948,50.976799,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.583,20.6807,0.020833333,0.0125,18.928814,18.345543,0.59737484,17.828144,0.55799755,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2228,19.3472,0,0,19.700001,18.86447,0.60653236,20.238094,0.53754578,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.434,18.9727,0,0,20.5,22.771673,0.52838829,22.466423,0.49572651,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0741,21.1255,0.031944444,0.019722222
2078,2024-10-30 10:38:00+09:00,24.799999,25.299999,23,20.799999,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,17.893772,22.1,21.031746,55.586079,22.405373,50.976799,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5843,20.7222,0.02,0.012222222,19.073967,18.528694,0.59798534,17.858669,0.55799755,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2069,19.3472,0,0,19.700001,18.833944,0.60561661,20.360195,0.53724052,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4369,18.9448,0,0,20.5,22.771673,0.52716728,22.466423,0.49603176,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0801,21.2363,0.031111111,0.020277778
2079,2024-10-30 10:39:00+09:00,24.799999,25.299999,23,20.799999,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,18.046398,22.5,21.031746,55.311356,22.405373,50.976799,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.4665,20.6392,0.021666667,0.012777778,18.977198,18.467644,0.59768009,17.706043,0.55799755,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3672,19.25,0,0,19.700001,18.925518,0.60622711,20.360195,0.53693527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4356,18.9453,0,0,20.5,22.863247,0.52716728,22.435898,0.49572651,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0681,21.125,0.031666667,0.019722222
2080,2024-10-30 10:40:00+09:00,24.799999,25.299999,23.200001,20.799999,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,18.046398,22.200001,21.031746,55.28083,22.527472,50.946278,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5777,20.6807,0.02,0.0125,19.073967,18.528694,0.5982906,17.767094,0.5583028,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2115,19.2778,0,0,19.700001,18.86447,0.60622711,20.360195,0.53632477,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4488,18.9863,0,0,20.799999,23.015873,0.52838829,22.435898,0.49572651,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0721,21.2222,0.030555556,0.02
2081,2024-10-30 10:41:00+09:00,24.799999,25.299999,23.1,20.799999,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,18.046398,22.1,20.970695,55.250305,22.496948,50.854702,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4527,20.6948,0.019722222,0.011111111,19.073967,18.467644,0.59645908,17.706043,0.5583028,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.366,19.3057,0,0,19.700001,18.894995,0.60561661,20.360195,0.53663002,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4472,18.9727,0,0,20.799999,23.046398,0.52655678,22.588522,0.49633701,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0781,21.1392,0.030555556,0.02
2082,2024-10-30 10:42:00+09:00,24.799999,25.299999,23.1,20.799999,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,18.046398,22.5,21.031746,55.097679,22.527472,50.824177,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4673,20.7085,0.020277778,0.011666667,18.88043,18.528694,0.59615383,17.706043,0.55860806,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2575,19.3892,0,0,19.700001,18.86447,0.60561661,20.32967,0.53601955,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4356,18.9727,0,0,20.6,23.046398,0.52289379,22.557997,0.4945055,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.0767,21.2363,0.030555556,0.02
2083,2024-10-30 10:43:00+09:00,24.799999,25.299999,23.200001,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,18.046398,22.200001,21.062271,54.822956,22.557997,50.824177,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4413,20.7363,0.021388889,0.011111111,18.88043,18.376068,0.59645908,17.736568,0.5576923,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2524,19.4028,0,0,19.700001,18.86447,0.60622711,20.360195,0.53601955,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4288,18.9307,0,0,20.6,23.046398,0.51953602,22.557997,0.49420025,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1985,21.1392,0.031666667,0.020277778
2084,2024-10-30 10:44:00+09:00,24.799999,25.299999,23.1,20.700001,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,18.046398,22.6,21.092796,55.097679,22.527472,50.641026,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5824,20.6948,0.020555556,0.012222222,19.025581,18.376068,0.59706959,17.767094,0.5583028,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3654,19.2778,0,0,19.700001,18.86447,0.60622711,20.360195,0.53601955,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4328,18.9863,0,0,20.6,22.863247,0.52228329,22.588522,0.49267399,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.0814,21.2363,0.030833333,0.02
2085,2024-10-30 10:45:00+09:00,24.799999,25.299999,23.1,20.799999,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,18.015873,22.1,21.153847,54.975578,22.527472,50.6105,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.46,20.6948,0.021666667,0.0125,19.073967,18.376068,0.5982906,17.706043,0.55860806,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3534,19.2642,0,0,19.700001,18.925518,0.60531136,20.360195,0.53632477,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4304,18.9863,0,0,20.5,22.863247,0.52228329,22.588522,0.49267399,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0721,21.2085,0.032222222,0.019722222
2086,2024-10-30 10:46:00+09:00,24.700001,25.299999,23.1,21,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,18.199022,22.700001,21.214895,54.884007,22.680098,50.671551,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5935,20.6948,0.020555556,0.011666667,18.928814,18.467644,0.5982906,17.736568,0.5576923,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3706,19.3335,0,0,19.700001,18.86447,0.60470085,20.32967,0.53632477,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4346,18.9863,0,0,20.5,23.046398,0.52197803,22.588522,0.49297924,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.0728,21.125,0.032222222,0.019722222
2087,2024-10-30 10:47:00+09:00,24.799999,25.299999,23.1,21,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,18.229548,22.700001,21.214895,54.60928,22.680098,50.671551,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5803,20.667,0.02,0.012777778,19.025581,18.376068,0.59706959,17.736568,0.55891331,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2404,19.3613,0,0,19.700001,18.894995,0.6043956,20.360195,0.53601955,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.442,18.875,0,0,20.5,22.863247,0.52014652,22.557997,0.49206348,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0648,21.2222,0.030277778,0.019722222
2088,2024-10-30 10:48:00+09:00,24.799999,25.299999,23.1,20.799999,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,18.199022,22.700001,21.123322,54.487179,22.557997,50.702076,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.456,20.667,0.020833333,0.0125,18.832047,18.589743,0.59676434,17.706043,0.5583028,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2063,19.3472,0,0,19.700001,18.894995,0.6043956,20.32967,0.53601955,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4162,18.9585,0,0,20.5,22.863247,0.52197803,22.557997,0.49053722,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.0649,21.1392,0.031388889,0.019444444
2089,2024-10-30 10:49:00+09:00,24.799999,25.299999,23,21,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,18.199022,22.700001,21.153847,54.456654,22.496948,50.671551,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5691,20.7222,0.021388889,0.011388889,18.832047,18.376068,0.59676434,17.706043,0.55799755,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3552,19.2642,0,0,19.700001,18.894995,0.6043956,20.32967,0.53601955,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4362,18.9863,0,0,20.6,22.863247,0.51953602,22.557997,0.48931625,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0728,21.1392,0.031666667,0.02
2090,2024-10-30 10:50:00+09:00,24.799999,25.299999,23,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,18.199022,22.700001,21.153847,54.304028,22.557997,50.518925,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.577,20.6255,0.02,0.011111111,18.977198,18.589743,0.59706959,17.706043,0.5583028,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3568,19.3057,0,0,19.700001,18.86447,0.6043956,20.32967,0.53632477,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4242,18.8892,0,0,20.5,22.863247,0.51953602,22.557997,0.48931625,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0774,21.1807,0.031666667,0.020277778
2091,2024-10-30 10:51:00+09:00,24.799999,25.299999,23.1,21,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,18.351648,22.5,21.275946,54.426128,22.680098,50.518925,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5896,20.7363,0.020277778,0.012777778,19.025581,18.406593,0.59676434,17.767094,0.55799755,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3604,19.3057,0,0,19.700001,18.894995,0.6043956,20.360195,0.53540905,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4174,18.9448,0,0,20.5,22.893772,0.51587303,22.680098,0.489011,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2044,21.1948,0.030555556,0.019722222
2092,2024-10-30 10:52:00+09:00,24.799999,25.299999,23.1,21,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,18.443224,22.5,21.275946,54.151405,22.680098,50.518925,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.5857,20.7222,0.019722222,0.0125,18.88043,18.376068,0.59676434,17.706043,0.55708179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3435,19.3057,0,0,19.700001,18.86447,0.6037851,20.360195,0.5351038,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4151,18.9863,0,0,20.6,22.893772,0.51892551,22.680098,0.48931625,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1951,21.2222,0.031944444,0.02
2093,2024-10-30 10:53:00+09:00,24.799999,25.299999,23.200001,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,18.504274,22.700001,21.306471,54.181931,22.649572,50.518925,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5797,20.6528,0.020555556,0.012222222,18.977198,18.376068,0.59706959,17.736568,0.5583028,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2268,19.3613,0,0,19.700001,18.772894,0.6037851,20.299145,0.53540905,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4306,18.9307,0,0,20.5,22.893772,0.51862026,22.649572,0.48778999,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.213,21.1528,0.031111111,0.019722222
2094,2024-10-30 10:54:00+09:00,24.799999,25.299999,23.1,20.799999,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,18.504274,22.299999,21.306471,53.785103,22.527472,50.518925,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6002,20.7363,0.019166667,0.012222222,18.735285,18.467644,0.59676434,17.736568,0.5583028,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2508,19.375,0,0,19.700001,18.894995,0.6050061,20.421246,0.53479855,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4292,18.9722,0,0,20.799999,23.046398,0.51800976,22.680098,0.48748474,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1905,21.1807,0.031111111,0.02
2095,2024-10-30 10:55:00+09:00,24.799999,25.299999,23,21,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,18.443224,22.6,21.336996,53.968254,22.527472,50.274727,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.4679,20.6528,0.019444444,0.0125,18.88043,18.376068,0.59554333,17.736568,0.5583028,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3399,19.2778,0,0,19.700001,18.86447,0.60317459,20.451771,0.53357754,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4265,18.9863,0,0,20.6,23.015873,0.51495728,22.710623,0.48717949,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.0582,21.2085,0.0325,0.019722222
2096,2024-10-30 10:56:00+09:00,24.700001,25.299999,23.200001,20.799999,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,18.382174,22.299999,21.336996,53.785103,22.680098,50.274727,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.585,20.7363,0.021111111,0.013055556,19.025581,18.467644,0.59493286,17.706043,0.5583028,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2222,19.2915,0,0,19.700001,18.681318,0.60347984,20.32967,0.53327229,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4236,18.8892,0,0,20.5,23.046398,0.5164835,22.649572,0.48656898,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0681,21.1528,0.030833333,0.019722222
2097,2024-10-30 10:57:00+09:00,24.799999,25.299999,23.1,21,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,18.443224,22.299999,21.306471,54.029305,22.710623,50.274727,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,23.5,1,1,1,1,0,,1,0,0,10,4,0,0,20.5889,20.6528,0.02,0.013055556,18.928814,18.406593,0.59584858,17.736568,0.55799755,0,0,0,0,0,1,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3494,19.3472,0,0,19.700001,18.681318,0.60347984,20.32967,0.53327229,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4225,18.875,0,0,20.5,23.046398,0.51373627,22.710623,0.48565323,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.0688,21.1948,0.030277778,0.02
2098,2024-10-30 10:58:00+09:00,24.799999,25.299999,23.1,20.799999,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,18.595848,22.700001,21.398046,53.235653,22.680098,50.183151,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.5976,20.625,0.020555556,0.011944444,19.025581,18.467644,0.59554333,17.736568,0.55799755,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2179,19.25,0,0,19.700001,18.86447,0.60347984,20.32967,0.53327229,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4237,18.9448,0,0,20.5,23.046398,0.510989,22.710623,0.48565323,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1925,21.2085,0.031388889,0.02
2099,2024-10-30 10:59:00+09:00,24.799999,25.299999,23.1,20.799999,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,18.565323,22.200001,21.306471,53.357754,22.710623,50,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6002,20.6528,0.02,0.0125,18.832047,18.406593,0.59523811,17.767094,0.5583028,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3426,19.3057,0,0,19.700001,18.894995,0.60347984,20.451771,0.53418804,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4265,18.9863,0,0,20.5,23.046398,0.51190475,22.680098,0.48565323,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.2005,21.2363,0.0325,0.019722222
2100,2024-10-30 11:00:00+09:00,24.799999,25.299999,23.1,20.799999,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,18.626373,22.700001,21.306471,53.357754,22.710623,50,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6042,20.7085,0.021111111,0.0125,18.977198,18.376068,0.59584858,17.767094,0.55525032,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2262,19.25,0,0,19.700001,18.86447,0.60317459,20.482296,0.53327229,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4144,18.9722,0,0,20.799999,23.046398,0.51312576,22.680098,0.48565323,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1852,21.167,0.031111111,0.02
2101,2024-10-30 11:01:00+09:00,24.700001,25.299999,23.1,21,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,18.595848,22.6,21.275946,53.296703,22.680098,49.877899,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.4547,20.6392,0.021111111,0.011944444,18.977198,18.376068,0.59584858,17.706043,0.55708179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3365,19.2778,0,0,19.700001,18.86447,0.60286934,20.482296,0.53388279,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4482,18.9448,0,0,20.9,23.015873,0.5115995,22.710623,0.48412697,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1945,21.1528,0.031666667,0.02
2102,2024-10-30 11:02:00+09:00,24.700001,25.299999,23.200001,20.799999,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,18.595848,22.6,21.214895,53.296703,22.741148,49.816849,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6134,20.7222,0.020555556,0.012777778,18.977198,18.437119,0.59554333,17.706043,0.55708179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2262,19.25,0,0,19.700001,18.894995,0.60347984,20.512821,0.53357754,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5658,18.9165,0,0,20.5,22.863247,0.51190475,22.710623,0.48412697,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.1965,21.2222,0.030555556,0.019722222
2103,2024-10-30 11:03:00+09:00,24.799999,25.299999,23.1,20.799999,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,18.595848,22.700001,21.398046,53.052502,22.710623,49.755798,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6083,20.6528,0.020277778,0.013055556,18.783665,18.315018,0.59371185,17.736568,0.55677654,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.353,19.3198,0,0,19.700001,18.894995,0.60347984,20.482296,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4283,18.8892,0,0,20.5,22.893772,0.51129425,22.710623,0.48199024,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2071,21.2363,0.030277778,0.019722222
2104,2024-10-30 11:04:00+09:00,24.799999,25.299999,23,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,18.595848,22.299999,21.367521,53.205128,22.863247,49.603176,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.5875,20.6255,0.021666667,0.012222222,18.88043,18.376068,0.59249084,17.736568,0.55708179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3522,19.3057,0,0,19.700001,18.894995,0.60347984,20.482296,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5452,18.9165,0,0,20.5,22.893772,0.50854702,22.710623,0.48199024,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.1819,21.1392,0.030555556,0.02
