,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
2105,2024-10-30 11:05:00+09:00,24.799999,25.299999,23,20.799999,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,18.595848,22.799999,21.367521,52.899879,22.863247,49.603176,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6188,20.6807,0.020833333,0.013055556,18.88043,18.376068,0.59401711,17.736568,0.55708179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3506,19.3198,0,0,19.700001,18.86447,0.60347984,20.482296,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4426,18.875,0,0,20.799999,23.015873,0.51037849,22.680098,0.47985348,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1825,21.2222,0.032777778,0.019444444
2106,2024-10-30 11:06:00+09:00,24.799999,25.299999,23,20.799999,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,18.595848,22.299999,21.367521,52.442001,22.802198,49.5116,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6069,20.6948,0.020277778,0.011944444,18.735285,18.528694,0.59523811,17.736568,0.55586079,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.354,19.3477,0,0,19.700001,18.894995,0.60347984,20.512821,0.53144077,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4306,18.9863,0,0,20.799999,23.015873,0.50946278,22.680098,0.48015873,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.1746,21.1528,0.0325,0.019722222
2107,2024-10-30 11:07:00+09:00,24.799999,25.299999,23.200001,20.799999,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,18.687424,22.6,21.398046,52.899879,22.832724,49.542126,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6061,20.7363,0.020555556,0.010555556,18.832047,18.376068,0.59554333,17.706043,0.55586079,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2137,19.25,0,0,19.700001,18.86447,0.60347984,20.512821,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4322,18.9028,0,0,20.6,23.015873,0.50702076,22.649572,0.47924297,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2018,21.1528,0.031944444,0.02
2108,2024-10-30 11:08:00+09:00,24.799999,25.299999,23.1,21,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,18.687424,23,21.428572,53.144077,22.832724,49.420025,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6148,20.7085,0.019722222,0.013333333,18.88043,18.437119,0.59584858,17.736568,0.55555557,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.345,19.25,0,0,19.700001,18.86447,0.60347984,20.512821,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4162,18.8892,0,0,20.6,23.046398,0.50885227,22.680098,0.47924297,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.1707,21.1255,0.030555556,0.019444444
2109,2024-10-30 11:09:00+09:00,24.799999,25.299999,23.1,21,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,18.809525,22.5,21.428572,52.869354,22.741148,49.420025,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6115,20.7222,0.021388889,0.0125,18.88043,18.406593,0.59218559,17.736568,0.55433456,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3475,19.3198,0,0,19.700001,18.833944,0.60317459,20.512821,0.53144077,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4071,18.9722,0,0,20.9,23.046398,0.50915752,22.710623,0.47893772,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2005,21.167,0.031666667,0.019722222
2110,2024-10-30 11:10:00+09:00,24.799999,25.299999,23,21.200001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,18.717949,22.299999,21.428572,52.045177,22.496948,49.267399,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.6083,20.6948,0.021111111,0.011666667,18.977198,18.376068,0.59310135,17.736568,0.55463982,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3534,19.2642,0,0,19.700001,18.833944,0.60317459,20.512821,0.53144077,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4156,18.9863,0,0,20.9,23.046398,0.50702076,22.649572,0.47893772,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.1998,21.2363,0.031666667,0.019722222
2111,2024-10-30 11:11:00+09:00,24.799999,25.299999,23,21,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,18.840048,22.700001,21.398046,51.984127,22.649572,49.3895,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5043,20.792,0.020277778,0.011944444,18.928814,18.376068,0.59432236,17.736568,0.55433456,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.35,19.3472,0,0,19.700001,18.86447,0.60347984,20.512821,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.431,18.9307,0,0,20.799999,23.168499,0.50366299,22.680098,0.47649574,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1872,21.2085,0.031666667,0.019722222
2112,2024-10-30 11:12:00+09:00,25,25.299999,23.1,21,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,18.840048,22.5,21.459097,51.984127,22.802198,49.267399,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6148,20.6528,0.019444444,0.012222222,18.686903,18.467644,0.59462761,17.706043,0.5528083,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.345,19.2915,0,0,19.700001,18.894995,0.60286934,20.604395,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4361,18.959,0,0,20.799999,23.168499,0.50091576,22.680098,0.47649574,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1879,21.1392,0.031388889,0.02
2113,2024-10-30 11:13:00+09:00,24.799999,25.299999,23.1,20.700001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,18.809525,22.200001,21.459097,51.7094,22.710623,49.053722,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6082,20.7222,0.021111111,0.0125,18.928814,18.467644,0.59432236,17.706043,0.55402931,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2121,19.3613,0,0,19.700001,18.86447,0.60347984,20.604395,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4116,18.875,0,0,20.799999,23.015873,0.50396824,22.710623,0.47649574,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.18,21.2363,0.033055556,0.02
2114,2024-10-30 11:14:00+09:00,24.799999,25.299999,23.1,20.700001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,18.809525,22.6,21.459097,51.434677,22.710623,49.053722,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.624,20.7222,0.020833333,0.011666667,19.025581,18.437119,0.59432236,17.706043,0.55463982,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3536,19.3057,0,0,19.700001,18.894995,0.6037851,20.63492,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4432,18.9165,0,0,20.799999,23.015873,0.4945055,22.680098,0.47466423,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1812,21.167,0.0325,0.019722222
2115,2024-10-30 11:15:00+09:00,24.799999,25.299999,23.1,20.799999,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,18.809525,22.299999,21.428572,51.434677,22.802198,48.992676,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.614,20.7363,0.021111111,0.011944444,18.783665,18.467644,0.59310135,17.706043,0.55402931,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3688,19.2778,0,0,19.700001,18.86447,0.60317459,20.604395,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4192,18.9448,0,0,20.9,23.046398,0.49908424,22.680098,0.47252747,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.1746,21.1528,0.0325,0.02
2116,2024-10-30 11:16:00+09:00,24.799999,25.299999,23.1,21,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,18.809525,23,21.489622,51.129425,22.710623,48.809525,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.6034,20.6948,0.020555556,0.011666667,19.025581,18.589743,0.59462761,17.736568,0.55433456,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2557,19.375,0,0,19.700001,18.925518,0.60317459,20.604395,0.52838829,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5561,18.9863,0,0,21,23.046398,0.49877899,22.710623,0.47130646,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1786,21.2085,0.031388889,0.020277778
2117,2024-10-30 11:17:00+09:00,24.799999,25.299999,23.1,20.799999,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,18.870573,22.799999,21.489622,51.343102,22.863247,48.84005,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6154,20.667,0.019722222,0.013611111,19.025581,18.376068,0.59188034,17.736568,0.55433456,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3414,19.3613,0,0,19.700001,18.86447,0.60347984,20.604395,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.571,18.9307,0,0,20.9,23.137974,0.49603176,22.710623,0.47130646,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.1826,21.2222,0.031388889,0.02
2118,2024-10-30 11:18:00+09:00,24.700001,25.299999,23.1,20.700001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,18.840048,22.6,21.489622,51.129425,22.771673,48.809525,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6183,20.667,0.02,0.011666667,18.977198,18.345543,0.5927961,17.706043,0.55311356,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3392,19.3613,0,0,19.700001,18.894995,0.60317459,20.604395,0.52747253,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5668,18.8892,0,0,21,23.260073,0.49542126,22.680098,0.47130646,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1806,21.1948,0.031944444,0.019722222
2119,2024-10-30 11:19:00+09:00,24.799999,25.299999,23.1,20.799999,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,18.840048,22.5,21.550671,51.343102,22.802198,48.626373,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6107,20.7085,0.02,0.0125,18.977198,18.376068,0.59310135,17.767094,0.55311356,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2312,19.3057,0,0,19.700001,18.894995,0.60317459,20.604395,0.52747253,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4128,18.9722,0,0,20.9,23.260073,0.49603176,22.680098,0.47008549,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.1911,21.2085,0.031944444,0.019722222
2120,2024-10-30 11:20:00+09:00,25,25.299999,23.1,21,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,18.809525,23,21.550671,50.763126,22.802198,48.626373,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5024,20.8335,0.019166667,0.011388889,19.025581,18.437119,0.59157509,17.767094,0.55311356,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.363,19.2642,0,0,19.700001,18.894995,0.60225883,20.63492,0.52777779,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.422,18.875,0,0,20.9,23.260073,0.49603176,22.680098,0.47008549,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1832,21.1948,0.030833333,0.019722222
2121,2024-10-30 11:21:00+09:00,25,25.299999,23.1,21,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,18.809525,22.799999,21.672771,49.847374,22.832724,48.473747,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6107,20.7085,0.021111111,0.011944444,19.073967,18.589743,0.59035408,17.706043,0.5515873,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3592,19.2915,0,0,19.700001,18.86447,0.60164837,20.57387,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4151,18.9863,0,0,21,23.321123,0.48931625,22.649572,0.46886448,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.1819,21.125,0.030833333,0.019444444
2122,2024-10-30 11:22:00+09:00,24.799999,25.299999,23.1,20.700001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,18.992674,22.5,21.764347,50.06105,22.832724,48.473747,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5016,20.8335,0.020555556,0.012222222,18.88043,18.498169,0.59126984,17.767094,0.55311356,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3508,19.3198,0,0,19.700001,18.86447,0.60225883,20.604395,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4094,18.9453,0,0,21,23.290598,0.482906,22.680098,0.46550671,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1832,21.2085,0.030555556,0.019722222
2123,2024-10-30 11:23:00+09:00,24.799999,25.299999,23.200001,20.799999,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,18.992674,22.5,21.764347,48.931625,22.863247,48.046398,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5063,20.7915,0.020833333,0.012777778,18.977198,18.406593,0.59035408,17.736568,0.55250305,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2364,19.2778,0,0,19.700001,18.833944,0.60225883,20.604395,0.52625153,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5526,18.9585,0,0,21,23.260073,0.47924297,22.680098,0.46367523,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1958,21.1807,0.031944444,0.02
2124,2024-10-30 11:24:00+09:00,24.799999,25.299999,23.1,21,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,18.992674,22.799999,21.794872,48.137974,22.863247,48.107449,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6207,20.6528,0.02,0.011388889,18.832047,18.528694,0.59157509,17.736568,0.55189255,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.225,19.2642,0,0,19.700001,18.833944,0.60225883,20.604395,0.52625153,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5538,18.9307,0,0,21,23.229548,0.4703907,22.802198,0.46031746,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.176,21.1948,0.031111111,0.019722222
2125,2024-10-30 11:25:00+09:00,24.700001,25.299999,23.1,20.700001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,18.962149,22.5,21.794872,48.412697,22.832724,47.832722,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5044,20.8198,0.020555556,0.012222222,19.025581,18.589743,0.59188034,17.767094,0.55189255,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2183,19.3472,0,0,19.700001,18.894995,0.60103786,20.63492,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4076,18.9722,0,0,21.1,23.229548,0.47313797,22.802198,0.45757019,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1998,21.125,0.032777778,0.02
2126,2024-10-30 11:26:00+09:00,24.799999,25.299999,23.1,21,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,19.053724,22.299999,21.825397,48.443222,22.832724,47.619049,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,23.5,1,1,1,1,0,,1,0,0,10,6,0,0,20.5929,20.6807,0.020833333,0.011944444,18.832047,18.559219,0.59188034,17.767094,0.55189255,0,0,0,0,0,1,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3608,19.2778,0,0,19.799999,18.833944,0.60073261,20.604395,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4424,18.9727,0,0,21.1,23.443224,0.47283272,22.710623,0.45757019,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.1726,21.1948,0.032777778,0.02
2127,2024-10-30 11:27:00+09:00,24.799999,25.299999,23.1,21,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,19.114775,22.799999,21.825397,48.748474,22.832724,47.619049,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5024,20.7642,0.020833333,0.010833333,18.928814,18.437119,0.59035408,17.706043,0.55006104,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3436,19.2915,0,0,19.799999,18.894995,0.60103786,20.63492,0.52350426,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.422,18.9448,0,0,21,23.412699,0.47466423,22.832724,0.45634922,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1826,21.1255,0.032777778,0.02
2128,2024-10-30 11:28:00+09:00,24.799999,25.299999,23.1,21,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,19.175823,22.5,21.825397,48.809525,22.832724,47.588524,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6088,20.6255,0.019722222,0.012777778,18.977198,18.559219,0.59035408,17.767094,0.55097679,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3463,19.25,0,0,19.799999,18.86447,0.5995116,20.63492,0.52350426,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4276,18.9448,0,0,21.299999,23.412699,0.47863247,22.832724,0.45482296,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.1833,21.125,0.03,0.02
2129,2024-10-30 11:29:00+09:00,24.799999,25.299999,23,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,19.175823,23,21.825397,48.962151,22.924297,47.466423,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.6194,20.6807,0.019722222,0.011944444,18.928814,18.620268,0.5879121,17.767094,0.55036629,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.366,19.2642,0,0,19.799999,18.894995,0.59920635,20.604395,0.52197803,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4437,18.8892,0,0,21.1,23.443224,0.47680099,22.832724,0.4532967,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1766,21.1948,0.031111111,0.019722222
2130,2024-10-30 11:30:00+09:00,24.799999,25.299999,23.1,20.799999,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,19.236874,22.799999,21.978022,48.412697,22.924297,47.344322,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6242,20.6948,0.021388889,0.011944444,18.783665,18.498169,0.58638584,17.767094,0.55036629,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2517,19.4028,0,0,19.799999,18.86447,0.5995116,20.604395,0.52106228,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.426,18.9448,0,0,21.1,23.412699,0.46214897,22.863247,0.45360195,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.1793,21.2222,0.031111111,0.02
2131,2024-10-30 11:31:00+09:00,24.799999,25.299999,23.1,21,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,19.236874,23.200001,21.978022,47.557999,22.954823,47.191696,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5077,20.792,0.021388889,0.0125,18.832047,18.498169,0.58608059,17.736568,0.55036629,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3688,19.2915,0,0,19.799999,18.86447,0.59920635,20.63492,0.52106228,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4117,18.9448,0,0,21.1,23.443224,0.45512821,22.832724,0.44932846,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1779,21.1392,0.031944444,0.02
2132,2024-10-30 11:32:00+09:00,24.700001,25.299999,23.200001,20.799999,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,19.1453,23,21.978022,47.130646,22.802198,47.100121,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6242,20.7222,0.020555556,0.013333333,18.832047,18.589743,0.58638584,17.736568,0.55036629,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3411,19.3198,0,0,19.799999,18.86447,0.59920635,20.63492,0.52106228,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4304,18.9307,0,0,21.299999,23.412699,0.46184372,22.832724,0.4471917,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1859,21.2085,0.03,0.019444444
2133,2024-10-30 11:33:00+09:00,25,25.299999,23,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,19.236874,22.6,22.008547,47.405373,22.924297,46.825397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5011,20.8613,0.020277778,0.011944444,19.025581,18.620268,0.58669109,17.767094,0.55067154,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3546,19.2642,0,0,19.799999,18.86447,0.59981686,20.63492,0.52014652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4174,18.9028,0,0,21,23.412699,0.46184372,22.832724,0.4471917,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1832,21.1948,0.031388889,0.019722222
2134,2024-10-30 11:34:00+09:00,24.700001,25.299999,23.1,20.799999,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,19.267399,23,22.069597,47.161171,22.954823,46.794872,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.513,20.8472,0.02,0.0125,19.073967,18.559219,0.58516483,17.583944,0.54914532,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3353,19.3613,0,0,19.799999,18.925518,0.5982906,20.665445,0.51862026,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4322,18.9028,0,0,21,23.565323,0.46306473,22.863247,0.44566544,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1839,21.2085,0.030555556,0.019722222
2135,2024-10-30 11:35:00+09:00,24.799999,25.299999,23.1,20.799999,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,19.236874,22.6,22.069597,47.161171,22.954823,46.520145,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.5043,20.7778,0.020277778,0.011388889,18.88043,18.620268,0.58547009,17.767094,0.54914532,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.367,19.2778,0,0,19.799999,18.894995,0.5982906,20.726496,0.51678875,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5474,18.9722,0,0,21.299999,23.565323,0.46306473,22.863247,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.1792,21.1528,0.030833333,0.02
2136,2024-10-30 11:36:00+09:00,24.799999,25.299999,23.1,20.700001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,19.236874,22.700001,21.916971,47.191696,22.924297,46.520145,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6194,20.6807,0.020555556,0.010555556,18.88043,18.376068,0.5873016,17.767094,0.54761906,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3614,19.3335,0,0,19.799999,18.894995,0.59798534,20.63492,0.517094,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.426,18.9863,0,0,21.1,23.565323,0.46245422,22.985348,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1859,21.167,0.031388889,0.019722222
2137,2024-10-30 11:37:00+09:00,24.700001,25.299999,23.1,20.700001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,19.267399,22.700001,22.100122,46.48962,22.924297,46.42857,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5044,20.7642,0.019722222,0.011944444,19.025581,18.437119,0.58485958,17.736568,0.54853481,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3694,19.3613,0,0,19.799999,18.894995,0.59798534,20.63492,0.517094,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4157,18.8892,0,0,21.1,23.565323,0.46306473,22.985348,0.44352871,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.1673,21.2222,0.0325,0.019722222
2138,2024-10-30 11:38:00+09:00,24.799999,25.299999,23,21,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,19.236874,23.1,22.100122,47.313797,22.954823,46.275948,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.515,20.7505,0.019444444,0.011666667,19.073967,18.467644,0.58333332,17.736568,0.54853481,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3552,19.2642,0,0,19.799999,18.894995,0.59706959,20.757021,0.51587303,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.418,18.9453,0,0,21.299999,23.565323,0.45757019,22.985348,0.44352871,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2005,21.125,0.031111111,0.02
2139,2024-10-30 11:39:00+09:00,25,25.299999,23.200001,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,19.3895,22.700001,22.100122,46.855923,22.985348,46.306473,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5116,20.8198,0.021388889,0.011388889,19.073967,18.589743,0.58241756,17.767094,0.5467033,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.354,19.25,0,0,19.799999,18.86447,0.59554333,20.726496,0.51587303,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4157,18.875,0,0,21.299999,23.534798,0.45482296,22.893772,0.44200245,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.1886,21.1807,0.0325,0.02
2140,2024-10-30 11:40:00+09:00,24.799999,25.299999,23.200001,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,19.3895,22.700001,22.100122,47.130646,22.985348,46.306473,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5103,20.8057,0.021111111,0.011388889,19.025581,18.437119,0.58211235,17.767094,0.54792431,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3488,19.3057,0,0,19.799999,18.894995,0.59584858,20.695971,0.51404152,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4111,18.9028,0,0,21,23.565323,0.46062271,22.954823,0.44078144,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.18,21.2085,0.033611111,0.019722222
2141,2024-10-30 11:41:00+09:00,25,25.299999,23.200001,20.799999,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,19.3895,23,22.222221,46.153847,22.954823,46.184372,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.5262,20.792,0.020555556,0.012222222,18.928814,18.528694,0.58272282,17.736568,0.5467033,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3494,19.2642,0,0,19.799999,18.86447,0.59462761,20.604395,0.51312576,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4054,18.8892,0,0,21.299999,23.534798,0.45909645,22.954823,0.43956043,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.1806,21.2085,0.032777778,0.019722222
2142,2024-10-30 11:42:00+09:00,25,25.299999,23.1,20.799999,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,19.3895,23.1,22.222221,46.214897,22.954823,45.909645,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5229,20.8335,0.020555556,0.010555556,19.025581,18.406593,0.58272282,17.767094,0.54365078,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3632,19.25,0,0,19.799999,18.86447,0.59401711,20.726496,0.51221001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4146,18.9448,0,0,21.299999,23.656898,0.45634922,22.954823,0.43986568,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1912,21.1255,0.030833333,0.02
2143,2024-10-30 11:43:00+09:00,24.799999,25.299999,23.1,20.799999,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,19.3895,23,22.191698,46.245422,22.924297,45.909645,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5051,20.8198,0.019444444,0.011388889,18.783665,18.498169,0.58119659,17.736568,0.54517704,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2394,19.2778,0,0,19.799999,18.833944,0.5934066,20.695971,0.51190475,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.406,18.875,0,0,21.4,23.809525,0.45482296,22.985348,0.43803417,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1859,21.1528,0.031944444,0.019722222
2144,2024-10-30 11:44:00+09:00,25,25.299999,23,20.799999,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,19.511599,23.200001,22.191698,46.459095,22.954823,45.909645,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.513,20.8472,0.020833333,0.013055556,19.025581,18.437119,0.58089134,17.736568,0.54548229,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3586,19.3057,0,0,19.799999,18.86447,0.59188034,20.604395,0.51007324,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4025,18.9165,0,0,21.299999,23.809525,0.45512821,22.985348,0.43711845,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1627,21.2085,0.0325,0.02
2145,2024-10-30 11:45:00+09:00,24.799999,25.299999,23.200001,20.799999,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,19.511599,23,22.283272,46.733822,22.924297,45.818069,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5063,20.8472,0.020277778,0.0125,18.88043,18.467644,0.57997559,17.736568,0.54517704,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3562,19.3613,0,0,19.799999,18.86447,0.59188034,20.604395,0.51007324,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4174,18.8892,0,0,21.1,23.565323,0.45360195,22.985348,0.43589745,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1859,21.125,0.031666667,0.020277778
2146,2024-10-30 11:46:00+09:00,24.799999,25.299999,23.1,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,19.511599,23.1,22.344322,46.459095,22.954823,45.787544,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5236,20.8613,0.019722222,0.011111111,18.88043,18.406593,0.58058609,17.61447,0.54304028,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3429,19.2778,0,0,19.799999,18.833944,0.59218559,20.757021,0.50915752,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4225,18.9585,0,0,21.1,23.565323,0.45360195,22.954823,0.43437119,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.1965,21.2222,0.030833333,0.02
2147,2024-10-30 11:47:00+09:00,24.799999,25.299999,23.1,21,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,19.481075,22.799999,22.466423,46.092796,22.954823,45.634922,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.5044,20.792,0.020833333,0.012222222,19.025581,18.406593,0.57844933,17.61447,0.54090355,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2354,19.25,0,0,19.799999,18.894995,0.59096458,20.757021,0.50824177,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4248,18.9028,0,0,21.1,23.565323,0.4478022,22.954823,0.43437119,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1753,21.167,0.029444444,0.019722222
2148,2024-10-30 11:48:00+09:00,24.799999,25.299999,23,21,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,19.511599,23.299999,22.344322,45.848595,22.954823,45.573872,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5309,20.792,0.020277778,0.011944444,18.928814,18.498169,0.57722832,17.736568,0.54151405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3401,19.2778,0,0,19.799999,18.894995,0.58913307,20.757021,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4083,18.9028,0,0,21.1,23.565323,0.44993896,22.954823,0.43284492,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.1826,21.1392,0.032222222,0.02
2149,2024-10-30 11:49:00+09:00,24.799999,25.299999,23,21,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,19.603174,22.799999,22.344322,45.299145,22.954823,45.573872,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5282,20.7505,0.020277778,0.011388889,18.832047,18.437119,0.57783882,17.767094,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3552,19.3198,0,0,20,18.86447,0.58913307,20.695971,0.50824177,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4094,18.9585,0,0,21.4,23.656898,0.4532967,22.954823,0.43192917,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1852,21.1528,0.031111111,0.020277778
2150,2024-10-30 11:50:00+09:00,24.700001,25.299999,23.1,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,19.603174,23.200001,22.374847,44.932846,22.893772,45.39072,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5156,20.75,0.021388889,0.013055556,18.832047,18.406593,0.57753357,17.736568,0.53876678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3484,19.3057,0,0,20,18.894995,0.5879121,20.726496,0.50671551,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4203,18.9722,0,0,21,23.656898,0.4471917,22.985348,0.43131866,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.1892,21.1807,0.03,0.02
2151,2024-10-30 11:51:00+09:00,24.700001,25.299999,23.1,20.799999,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,19.603174,23.1,22.374847,44.658119,22.924297,45.26862,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5156,20.75,0.020555556,0.011111111,18.783665,18.467644,0.57722832,17.767094,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.354,19.3198,0,0,20,18.894995,0.5879121,20.726496,0.50671551,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4178,18.9028,0,0,21.4,23.656898,0.44444443,22.985348,0.43131866,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1674,21.2222,0.033055556,0.019722222
2152,2024-10-30 11:52:00+09:00,24.799999,25.299999,23.200001,21,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,19.633699,22.700001,22.344322,44.536018,22.924297,44.993896,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5395,20.7778,0.020833333,0.013055556,18.88043,18.589743,0.57661781,17.767094,0.53815628,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3387,19.2915,0,0,20,18.833944,0.58760685,20.818071,0.50671551,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4064,18.8892,0,0,21.4,23.656898,0.44139194,22.954823,0.42796093,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.1846,21.2222,0.030555556,0.019722222
2153,2024-10-30 11:53:00+09:00,24.799999,25.299999,23,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,19.633699,23.200001,22.344322,44.261295,22.924297,44.993896,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.5348,20.792,0.021666667,0.011666667,18.928814,18.406593,0.57234432,17.736568,0.53724052,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2213,19.2915,0,0,20,18.86447,0.58669109,20.726496,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4224,18.9585,0,0,21.4,23.809525,0.44505493,22.985348,0.42765568,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1693,21.1528,0.030555556,0.02
2154,2024-10-30 11:54:00+09:00,24.799999,25.299999,23,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,19.633699,23.5,22.344322,44.932846,22.924297,44.871796,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5216,20.7642,0.020555556,0.012777778,18.977198,18.528694,0.57387058,17.767094,0.53754578,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3614,19.2778,0,0,20,18.894995,0.58577534,20.879122,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.418,18.9585,0,0,21.4,23.809525,0.4416972,22.985348,0.42643467,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1766,21.1392,0.030555556,0.019722222
2155,2024-10-30 11:55:00+09:00,24.799999,25.299999,23,20.799999,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,19.664225,23.5,22.496948,45.054947,22.924297,44.71917,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5288,20.7505,0.020833333,0.011666667,18.928814,18.437119,0.57264957,17.61447,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2115,19.3335,0,0,20,18.86447,0.58516483,20.726496,0.50396824,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4146,18.8892,0,0,21.299999,23.809525,0.44474968,22.954823,0.42673992,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1958,21.1392,0.031666667,0.019722222
2156,2024-10-30 11:56:00+09:00,25,25.299999,23.1,20.700001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,19.664225,23,22.619047,45.085468,22.924297,44.688644,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5222,20.7642,0.021388889,0.013611111,18.783665,18.406593,0.57356533,17.583944,0.53632477,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2302,19.3472,0,0,20,18.894995,0.58455433,20.879122,0.50396824,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4276,18.9165,0,0,21.299999,23.809525,0.44078144,22.985348,0.42521366,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1872,21.2222,0.031666667,0.02
2157,2024-10-30 11:57:00+09:00,24.799999,25.299999,23.1,20.700001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,19.633699,22.799999,22.588522,44.963371,22.863247,44.658119,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5262,20.7642,0.020555556,0.013055556,18.928814,18.467644,0.57203907,17.583944,0.53632477,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3654,19.3335,0,0,20,18.894995,0.58394382,20.879122,0.50366299,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4224,18.875,0,0,21.4,23.809525,0.44474968,23.107449,0.42551891,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.1892,21.2363,0.031111111,0.02
2158,2024-10-30 11:58:00+09:00,24.799999,25.299999,23.200001,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,19.603174,23.1,22.557997,44.84127,22.954823,44.71917,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5235,20.8613,0.020555556,0.011388889,19.073967,18.589743,0.57081806,17.61447,0.53479855,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2268,19.2915,0,0,20,18.894995,0.58302807,20.879122,0.50335773,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4288,18.9727,0,0,21.299999,23.778999,0.44108669,23.076923,0.42521366,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1945,21.1392,0.033333333,0.019722222
2159,2024-10-30 11:59:00+09:00,25,25.299999,23,20.700001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,19.7558,23.200001,22.588522,44.658119,22.924297,44.474968,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5308,20.7505,0.020833333,0.012777778,19.025581,18.589743,0.57020756,17.583944,0.53357754,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.35,19.2915,0,0,20,18.894995,0.58302807,20.879122,0.50030525,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.556,18.9585,0,0,21.4,23.84005,0.44078144,23.107449,0.4242979,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.1872,21.167,0.031111111,0.019722222
2160,2024-10-30 12:00:00+09:00,24.799999,25.299999,23.1,20.799999,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,19.786325,23,22.435898,44.78022,22.924297,44.474968,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5421,20.7778,0.019722222,0.011944444,19.17074,18.376068,0.57020756,17.675518,0.53205128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2149,19.3477,0,0,20,18.833944,0.58028084,20.848597,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.423,18.9448,0,0,21.299999,23.84005,0.44352871,23.107449,0.4242979,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1779,21.1528,0.032222222,0.019722222
2161,2024-10-30 12:01:00+09:00,24.799999,25.299999,23.1,20.700001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,19.786325,22.700001,22.435898,44.932846,22.954823,44.505493,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5248,20.8335,0.019444444,0.011944444,19.073967,18.498169,0.5692918,17.644995,0.53388279,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3598,19.3198,0,0,20,18.894995,0.5818071,20.848597,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.422,18.9448,0,0,21.299999,23.809525,0.44505493,23.076923,0.42368744,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.1766,21.2085,0.030833333,0.019722222
2162,2024-10-30 12:02:00+09:00,24.799999,25.299999,23.1,20.700001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,19.786325,23.200001,22.435898,45.207569,22.954823,44.505493,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5255,20.7642,0.021111111,0.010555556,18.88043,18.498169,0.56807083,17.767094,0.53205128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3626,19.3335,0,0,20,18.681318,0.57967033,20.94017,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4111,18.8892,0,0,21.4,23.84005,0.44322346,23.076923,0.4242979,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1879,21.1948,0.031388889,0.02
2163,2024-10-30 12:03:00+09:00,24.799999,25.299999,23.1,20.799999,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,19.786325,23.299999,22.466423,45.024422,22.924297,44.352871,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5427,20.7778,0.02,0.011666667,18.977198,18.406593,0.56776558,17.767094,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.369,19.3198,0,0,20,18.925518,0.58058609,20.909645,0.49969475,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4054,18.9165,0,0,21.5,23.84005,0.44902321,23.076923,0.42277168,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.1786,21.2085,0.031388889,0.02
2164,2024-10-30 12:04:00+09:00,24.799999,25.299999,23.1,20.799999,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,20.06105,23,22.557997,45.177044,22.924297,44.261295,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5427,20.8057,0.021388889,0.011666667,19.122353,18.437119,0.56715508,17.797619,0.53266178,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3642,19.2642,0,0,20,18.956043,0.57997559,20.970695,0.49877899,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4116,18.917,0,0,21.6,23.962149,0.44474968,23.107449,0.42399269,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.18,21.125,0.031666667,0.02
2165,2024-10-30 12:05:00+09:00,24.799999,25.299999,23.1,21,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,19.908424,23.6,22.619047,44.963371,23.137974,43.956043,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.55,20.8335,0.022222222,0.011666667,18.928814,18.620268,0.56684982,17.767094,0.53113552,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3598,19.25,0,0,20,18.833944,0.57875458,20.818071,0.49877899,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.426,18.9453,0,0,21.799999,24.084249,0.44444443,23.107449,0.42399269,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1726,21.167,0.031944444,0.019444444
2166,2024-10-30 12:06:00+09:00,25,25.299999,23.200001,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,20.06105,23.299999,22.557997,45.054947,23.046398,44.139194,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.5566,20.792,0.019722222,0.013055556,18.977198,18.498169,0.56776558,17.736568,0.53052502,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.361,19.3198,0,0,20,18.833944,0.57875458,20.818071,0.49664223,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.3947,18.9028,0,0,21.799999,24.084249,0.45024422,23.107449,0.42399269,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1892,21.1807,0.030555556,0.02
