,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
2167,2024-10-30 12:07:00+09:00,24.799999,25.299999,23.200001,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,19.969475,23.299999,22.557997,45.054947,23.046398,44.139194,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5534,20.7642,0.019166667,0.012777778,18.977198,18.528694,0.56837608,17.767094,0.53205128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3496,19.2778,0,0,20,18.925518,0.57753357,20.818071,0.49664223,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4117,18.9448,0,0,21.5,24.084249,0.44078144,23.229548,0.42521366,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1879,21.1665,0.031666667,0.019722222
2168,2024-10-30 12:08:00+09:00,24.799999,25.299999,23.200001,20.799999,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,20.06105,23.200001,22.619047,44.932846,22.924297,44.139194,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5276,20.8335,0.020555556,0.013055556,19.122353,18.498169,0.56654457,17.767094,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2029,19.3335,0,0,20,18.894995,0.57631256,20.757021,0.4993895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.559,18.9165,0,0,21.4,23.84005,0.44383396,23.076923,0.4242979,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.1786,21.2085,0.031388889,0.019722222
2169,2024-10-30 12:09:00+09:00,24.799999,25.299999,23.1,20.700001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,20.06105,23.299999,22.588522,45.024422,22.985348,44.108669,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5534,20.8335,0.021111111,0.012222222,19.073967,18.406593,0.56654457,17.61447,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3596,19.25,0,0,20,18.833944,0.57600731,20.848597,0.49694748,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4248,18.9307,0,0,21.299999,23.84005,0.44200245,23.290598,0.4242979,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1759,21.1807,0.032222222,0.02
2170,2024-10-30 12:10:00+09:00,25,25.299999,23,20.799999,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,20,23,22.588522,45.024422,23.107449,44.108669,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.57,20.8613,0.020277778,0.014166667,18.928814,18.467644,0.56562881,17.736568,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.357,19.25,0,0,20,18.956043,0.57448109,20.818071,0.49725273,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4082,18.9863,0,0,21.5,23.809525,0.44749695,23.229548,0.42399269,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.1971,21.1392,0.031944444,0.020277778
2171,2024-10-30 12:11:00+09:00,24.799999,25.299999,23.1,20.799999,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,20.030525,23.700001,22.588522,45.207569,23.076923,44.139194,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5309,20.8613,0.021111111,0.011944444,18.977198,18.528694,0.56746033,17.583944,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3436,19.3057,0,0,20,19.078144,0.57570206,20.970695,0.49633701,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4196,18.9307,0,0,21.5,23.809525,0.44932846,23.229548,0.4242979,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1879,21.2363,0.032777778,0.02
2172,2024-10-30 12:12:00+09:00,24.799999,25.299999,23.200001,21,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,20.122101,23.5,22.649572,45.299145,23.107449,44.139194,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.5461,20.8472,0.021111111,0.012777778,19.025581,18.406593,0.56623932,17.61447,0.52625153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2591,19.4028,0,0,20,18.803419,0.57295483,20.970695,0.49633701,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.427,18.9448,0,0,21.5,23.84005,0.44749695,23.229548,0.4242979,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.1766,21.2363,0.030833333,0.02
2173,2024-10-30 12:13:00+09:00,24.799999,25.299999,23.1,20.799999,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,20.183149,23,22.802198,45.177044,23.046398,44.047619,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5487,20.8057,0.019722222,0.012222222,19.025581,18.406593,0.56562881,17.583944,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3233,19.25,0,0,20,19.047619,0.57417583,20.879122,0.49633701,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.431,18.9165,0,0,21.5,23.84005,0.44474968,23.229548,0.4242979,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1792,21.1948,0.031666667,0.02
2174,2024-10-30 12:14:00+09:00,24.799999,25.299999,23.1,20.799999,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,20.122101,23,22.619047,45.299145,23.076923,44.108669,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5495,20.8335,0.021944444,0.011666667,18.977198,18.498169,0.56440781,17.675518,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2308,19.3472,0,0,20,18.894995,0.57234432,20.909645,0.49328449,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4025,18.959,0,0,21.5,23.84005,0.44902321,23.229548,0.42399269,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.1919,21.125,0.0325,0.019722222
2175,2024-10-30 12:15:00+09:00,24.799999,25.299999,23.1,20.799999,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,20.122101,23,22.619047,45.299145,23.076923,44.108669,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5474,20.8472,0.020277778,0.011944444,19.122353,18.406593,0.56440781,17.61447,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.37,19.2642,0,0,20,18.925518,0.57234432,21.031746,0.493895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4225,18.9863,0,0,21.5,23.962149,0.4471917,23.229548,0.42399269,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1859,21.1807,0.030555556,0.019444444
2176,2024-10-30 12:16:00+09:00,24.799999,25.299999,23.200001,20.799999,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,20.122101,23.200001,22.710623,45.695972,23.107449,44.200245,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5387,20.8613,0.020833333,0.0125,18.928814,18.589743,0.56440781,17.644995,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3724,19.25,0,0,20,19.078144,0.57234432,20.909645,0.49267399,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4134,18.9722,0,0,21.5,23.931623,0.44963371,23.260073,0.42307693,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1892,21.2222,0.030555556,0.019722222
2177,2024-10-30 12:17:00+09:00,24.799999,25.299999,23.1,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,20.213675,23.1,22.710623,45.665447,23.107449,44.200245,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5647,20.8335,0.020277778,0.011666667,19.122353,18.437119,0.56043957,17.675518,0.52197803,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.362,19.2778,0,0,20.1,18.894995,0.57173382,20.970695,0.49297924,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.414,18.875,0,0,21.5,23.962149,0.44902321,23.260073,0.42490841,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1978,21.2085,0.031666667,0.02
2178,2024-10-30 12:18:00+09:00,24.799999,25.299999,23.1,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,20.213675,23.299999,22.863247,46.275948,23.107449,44.200245,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.554,20.792,0.020555556,0.012222222,19.073967,18.498169,0.56105007,17.644995,0.52075703,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3554,19.3057,0,0,20,19.017094,0.57142857,20.94017,0.49236874,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4088,18.875,0,0,21.6,24.053724,0.4471917,23.229548,0.42551891,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1978,21.2363,0.031388889,0.019722222
2179,2024-10-30 12:19:00+09:00,24.799999,25.299999,23.1,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,20.30525,23.200001,22.985348,45.299145,23.076923,44.352871,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5541,20.7505,0.019444444,0.011388889,18.977198,18.467644,0.55586079,17.61447,0.52197803,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.354,19.2778,0,0,20.1,18.986568,0.57081806,21.001221,0.49236874,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4232,18.875,0,0,21.6,24.084249,0.44871796,23.260073,0.42521366,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.1779,21.1392,0.031944444,0.019722222
2180,2024-10-30 12:20:00+09:00,24.799999,25.299999,23.200001,20.799999,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,20.457876,23,22.771673,45.32967,23.107449,44.383396,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5413,20.7642,0.020555556,0.013055556,19.122353,18.406593,0.56013432,17.644995,0.52197803,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3602,19.2778,0,0,20.1,18.986568,0.57081806,21.001221,0.49236874,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.423,18.9585,0,0,22,24.236874,0.44963371,23.260073,0.42551891,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1846,21.125,0.031944444,0.019722222
2181,2024-10-30 12:21:00+09:00,25,25.299999,23.200001,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,20.457876,23.200001,22.741148,45.665447,23.076923,44.383396,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5474,20.7778,0.021388889,0.012777778,19.122353,18.650793,0.56074482,17.644995,0.52167278,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3536,19.25,0,0,20.1,18.986568,0.57142857,20.879122,0.49297924,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.411,18.9727,0,0,22,24.236874,0.44963371,23.260073,0.42551891,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.1905,21.125,0.033055556,0.020277778
2182,2024-10-30 12:22:00+09:00,24.799999,25.299999,23.1,20.799999,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,20.427351,23.700001,22.741148,45.665447,23.076923,44.261295,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.564,20.7778,0.021388889,0.011388889,18.977198,18.437119,0.56043957,17.675518,0.52075703,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.346,19.2915,0,0,20.1,18.925518,0.57142857,21.001221,0.49267399,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4236,18.9307,0,0,22,24.267399,0.4526862,23.260073,0.42551891,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1912,21.2085,0.032222222,0.020277778
2183,2024-10-30 12:23:00+09:00,24.799999,25.299999,23.1,20.799999,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,20.427351,23.200001,22.710623,45.970695,23.076923,44.261295,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.554,20.7778,0.019722222,0.0125,19.025581,18.406593,0.5576923,17.583944,0.52014652,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3546,19.2778,0,0,20.1,18.894995,0.57142857,21.001221,0.49206348,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.422,18.9585,0,0,21.9,24.358974,0.4539072,23.229548,0.42521366,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.1885,21.2363,0.033333333,0.02
2184,2024-10-30 12:24:00+09:00,24.799999,25.299999,23.1,20.799999,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,20.518925,23.700001,22.771673,46.092796,23.076923,44.383396,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.5554,20.8057,0.021388889,0.012222222,19.219128,18.437119,0.55494507,17.583944,0.52167278,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3478,19.2642,0,0,20.1,18.956043,0.57020756,20.909645,0.493895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.399,18.8892,0,0,21.9,24.358974,0.4526862,23.382174,0.42673992,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1932,21.2085,0.032222222,0.02
2185,2024-10-30 12:25:00+09:00,24.799999,25.299999,23,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,20.579975,23.6,22.741148,45.848595,23.107449,44.383396,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5546,20.8472,0.020833333,0.011666667,19.073967,18.437119,0.5528083,17.61447,0.52075703,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.349,19.3198,0,0,20.1,18.956043,0.57020756,20.909645,0.493895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.564,18.9028,0,0,22,24.420025,0.44993896,23.351648,0.42796093,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.1812,21.2085,0.031944444,0.02
2186,2024-10-30 12:26:00+09:00,24.799999,25.299999,23.1,21,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.5,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,20.518925,23,22.741148,45.970695,23.107449,44.352871,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5408,20.7505,0.021111111,0.011944444,19.219128,18.498169,0.55555557,17.767094,0.52197803,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3548,19.2642,0,0,20.1,18.986568,0.57020756,21.031746,0.493895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4168,18.9165,0,0,22,24.420025,0.44993896,23.351648,0.42796093,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1773,21.2085,0.033055556,0.02
2187,2024-10-30 12:27:00+09:00,24.799999,25.299999,23.1,20.6,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,20.6105,23,22.741148,46.245422,23.107449,44.505493,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5586,20.8613,0.019444444,0.0125,19.219128,18.406593,0.55494507,17.797619,0.52014652,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3534,19.3057,0,0,20.1,18.986568,0.56868134,21.001221,0.493895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4264,18.9863,0,0,22,24.358974,0.45299145,23.382174,0.42796093,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1938,21.1392,0.031388889,0.02
2188,2024-10-30 12:28:00+09:00,24.799999,25.299999,23.1,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.5,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,20.671551,23.5,22.741148,46.550671,23.107449,44.505493,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5687,20.8057,0.019166667,0.011944444,18.977198,18.406593,0.5528083,17.736568,0.52075703,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.357,19.2642,0,0,20.1,19.047619,0.56868134,20.970695,0.493895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4094,18.9165,0,0,22,24.481075,0.44993896,23.382174,0.42796093,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1832,21.1528,0.030833333,0.019722222
2189,2024-10-30 12:29:00+09:00,24.799999,25.299999,23,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,20.671551,23.799999,22.863247,46.642246,23.107449,44.474968,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5526,20.7778,0.020277778,0.0125,19.17074,18.437119,0.55250305,17.736568,0.51984127,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3472,19.3472,0,0,20.1,19.017094,0.56837608,21.001221,0.49267399,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4304,18.8892,0,0,22.1,24.481075,0.45115993,23.351648,0.42796093,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2005,21.1948,0.031111111,0.019444444
2190,2024-10-30 12:30:00+09:00,24.799999,25.299999,23,20.799999,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,20.8547,23.6,22.985348,45.94017,23.076923,44.505493,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.5546,20.8335,0.020277778,0.012222222,19.122353,18.467644,0.55006104,17.797619,0.52075703,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3564,19.3198,0,0,20.1,18.956043,0.56837608,21.001221,0.49297924,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4156,18.9722,0,0,22.1,24.45055,0.45360195,23.382174,0.42979244,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.1859,21.167,0.030833333,0.02
2191,2024-10-30 12:31:00+09:00,24.799999,25.299999,23.1,20.700001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,20.8547,23.700001,22.985348,45.94017,23.260073,44.627594,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5654,20.8472,0.02,0.013888889,19.073967,18.437119,0.55189255,17.797619,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3712,19.2915,0,0,20.1,19.078144,0.5692918,20.970695,0.49145298,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5452,18.9028,0,0,22,24.725275,0.45085468,23.382174,0.42979244,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1733,21.1807,0.031111111,0.019722222
2192,2024-10-30 12:32:00+09:00,25,25.299999,23.1,21,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,20.763126,23.6,22.954823,45.848595,23.199022,44.658119,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5732,20.8335,0.019444444,0.013055556,19.267515,18.498169,0.54975578,17.767094,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3552,19.3613,0,0,20.1,19.017094,0.56837608,21.031746,0.49145298,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4248,18.9316,0,0,21.9,24.481075,0.45024422,23.473749,0.4307082,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.1991,21.1528,0.031944444,0.019722222
2193,2024-10-30 12:33:00+09:00,24.799999,25.299999,23.1,21,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,20.763126,23.700001,23.046398,45.695972,23.199022,44.688644,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5719,20.8057,0.019444444,0.011944444,18.88043,18.437119,0.54853481,17.767094,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3472,19.2915,0,0,20.1,18.986568,0.56684982,21.001221,0.49114773,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5418,18.9028,0,0,22,24.481075,0.4484127,23.473749,0.42918194,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1951,21.2085,0.031388889,0.019722222
2194,2024-10-30 12:34:00+09:00,24.799999,25.299999,23.200001,20.799999,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,20.824175,23.700001,23.168499,45.421246,23.229548,44.627594,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5532,20.8057,0.021944444,0.011666667,19.122353,18.406593,0.54761906,17.797619,0.51953602,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3426,19.25,0,0,20.1,18.986568,0.56684982,21.001221,0.49114773,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4306,18.9722,0,0,22,24.481075,0.44932846,23.565323,0.42918194,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.1826,21.2363,0.030833333,0.019722222
2195,2024-10-30 12:35:00+09:00,24.799999,25.299999,23,20.700001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,20.793652,23.1,22.924297,45.32967,23.137974,44.322346,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5786,20.8057,0.021111111,0.013055556,18.977198,18.498169,0.54578754,17.736568,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3712,19.3057,0,0,20.1,18.956043,0.56715508,20.970695,0.49206348,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4157,18.9453,0,0,22.1,24.481075,0.44658119,23.565323,0.42918194,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2031,21.1528,0.0325,0.019722222
2196,2024-10-30 12:36:00+09:00,25,25.299999,23.1,20.700001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,20.793652,23.299999,22.893772,45.421246,23.199022,44.536018,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5778,20.7778,0.02,0.0125,19.17074,18.406593,0.54700855,17.767094,0.51862026,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2539,19.4028,0,0,20.1,18.956043,0.56746033,20.970695,0.49114773,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4146,18.8892,0,0,22.1,24.45055,0.4471917,23.473749,0.42796093,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.1866,21.1255,0.031111111,0.02
2197,2024-10-30 12:37:00+09:00,24.799999,25.299999,23.1,20.700001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,20.915751,23.299999,22.893772,45.421246,23.199022,44.536018,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.5387,20.8472,0.020555556,0.011944444,19.219128,18.437119,0.5473138,17.767094,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.357,19.2915,0,0,20.1,19.017094,0.56746033,21.001221,0.49175823,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.415,18.9585,0,0,22,24.603174,0.44902321,23.504274,0.4307082,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1865,21.125,0.032222222,0.019722222
2198,2024-10-30 12:38:00+09:00,24.799999,25.299999,23,20.799999,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,20.915751,23.1,22.710623,45.573872,23.199022,44.474968,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5666,20.7505,0.019444444,0.0125,19.122353,18.467644,0.54700855,17.736568,0.51953602,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3598,19.3335,0,0,20.1,19.017094,0.56746033,21.001221,0.49175823,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4134,18.9028,0,0,22,24.603174,0.45054947,23.473749,0.42826618,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2091,21.2085,0.0325,0.019722222
2199,2024-10-30 12:39:00+09:00,24.799999,25.299999,23.1,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,20.8547,23.200001,22.741148,45.573872,23.199022,44.505493,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5686,20.7642,0.020277778,0.012777778,19.17074,18.406593,0.54517704,17.736568,0.51892551,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3576,19.2915,0,0,20.1,18.956043,0.56746033,20.970695,0.49145298,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5542,18.9585,0,0,22,24.603174,0.44871796,23.473749,0.42857143,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1952,21.2085,0.030555556,0.02
2200,2024-10-30 12:40:00+09:00,24.799999,25.299999,23.1,21,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,20.8547,23.1,22.741148,45.573872,23.199022,44.505493,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5792,20.7642,0.021111111,0.011666667,18.977198,18.406593,0.54151405,17.767094,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2127,19.3613,0,0,20.1,18.956043,0.56715508,21.001221,0.49267399,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5652,18.9165,0,0,22,24.603174,0.44871796,23.473749,0.42857143,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1912,21.2363,0.031388889,0.02
2201,2024-10-30 12:41:00+09:00,25,25.299999,23.1,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,20.793652,23.6,22.741148,45.695972,23.290598,44.536018,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5705,20.8198,0.021111111,0.011666667,19.025581,18.498169,0.54273502,17.736568,0.51862026,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.366,19.2915,0,0,20.1,18.986568,0.56746033,21.031746,0.49267399,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.403,18.8892,0,0,22.1,24.603174,0.45207569,23.504274,0.42796093,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1753,21.2363,0.031111111,0.019722222
2202,2024-10-30 12:42:00+09:00,24.799999,25.299999,23.1,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,20.915751,23.299999,22.741148,45.695972,23.290598,44.536018,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5666,20.75,0.020833333,0.013333333,19.315905,18.498169,0.54212456,17.797619,0.51953602,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3648,19.3335,0,0,20.1,18.956043,0.56776558,21.001221,0.49236874,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.402,18.9585,0,0,22.1,24.603174,0.44871796,23.504274,0.42796093,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2051,21.2363,0.031944444,0.019444444
2203,2024-10-30 12:43:00+09:00,24.799999,25.299999,23.1,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,20.8547,23.299999,22.741148,45.604397,23.351648,44.474968,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.5772,20.7778,0.020277778,0.0125,18.977198,18.528694,0.54212456,17.767094,0.51800976,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3323,19.25,0,0,20.1,19.047619,0.56746033,20.970695,0.49114773,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4134,18.8892,0,0,22.1,24.603174,0.44444443,23.504274,0.42826618,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.1899,21.2363,0.033333333,0.019722222
2204,2024-10-30 12:44:00+09:00,24.799999,25.299999,23.200001,20.799999,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,20.8547,23.700001,22.741148,45.451771,23.321123,44.383396,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5892,20.8335,0.021111111,0.0125,19.17074,18.376068,0.5405983,17.889194,0.51770451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3411,19.3472,0,0,20.1,19.047619,0.56746033,20.970695,0.49114773,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4048,18.9307,0,0,22,24.633699,0.4471917,23.473749,0.42704517,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1833,21.1948,0.031111111,0.019722222
2205,2024-10-30 12:45:00+09:00,24.799999,25.299999,23.1,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,20.946276,23.200001,22.771673,46.001221,23.199022,44.200245,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5745,20.8198,0.019722222,0.011111111,19.122353,18.528694,0.53846153,17.767094,0.51800976,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3496,19.2778,0,0,20.200001,18.986568,0.56623932,21.001221,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.395,18.875,0,0,22.1,24.572649,0.44597069,23.504274,0.42612942,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.1899,21.1528,0.030277778,0.02
2206,2024-10-30 12:46:00+09:00,25,25.299999,23.1,20.799999,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,21.007326,23.700001,22.863247,45.695972,23.168499,44.505493,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5851,20.792,0.020555556,0.0125,19.267515,18.498169,0.53693527,17.767094,0.51678875,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2188,19.3198,0,0,20.200001,19.017094,0.56593407,20.94017,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.394,18.9863,0,0,22.299999,24.572649,0.44658119,23.504274,0.42490841,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2064,21.2363,0.031666667,0.019722222
2207,2024-10-30 12:47:00+09:00,24.799999,25.299999,23,21,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,20.915751,23.6,22.832724,45.848595,23.168499,44.505493,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5819,20.8198,0.020555556,0.011944444,19.122353,18.498169,0.53724052,17.767094,0.51678875,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3466,19.3057,0,0,20.200001,19.017094,0.56593407,20.94017,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.414,18.9722,0,0,22.4,24.633699,0.44566544,23.504274,0.42521366,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.1925,21.167,0.031666667,0.019722222
2208,2024-10-30 12:48:00+09:00,25,25.299999,23.1,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,20.915751,23.1,22.863247,45.695972,23.229548,44.474968,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5845,20.7642,0.020277778,0.011666667,19.315905,18.406593,0.53724052,17.797619,0.5164835,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.374,19.3198,0,0,20.200001,18.956043,0.56593407,21.062271,0.48931625,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4156,18.9448,0,0,22.299999,24.633699,0.4484127,23.504274,0.42521366,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1885,21.167,0.031944444,0.019722222
2209,2024-10-30 12:49:00+09:00,25,25.299999,23.1,21.1,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,20.946276,23.299999,22.954823,45.32967,23.199022,44.444443,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.6044,20.8613,0.019722222,0.012222222,19.219128,18.467644,0.5357143,17.889194,0.51678875,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.361,19.2778,0,0,20.200001,18.986568,0.56654457,21.031746,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4317,18.9863,0,0,22.299999,24.725275,0.44627594,23.473749,0.42490841,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1965,21.1807,0.032222222,0.019722222
2210,2024-10-30 12:50:00+09:00,24.799999,25.299999,23.1,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,21.007326,23.299999,22.954823,45.054947,23.199022,44.444443,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5773,20.75,0.019722222,0.011944444,19.17074,18.650793,0.53418804,17.91972,0.5164835,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3356,19.25,0,0,20.200001,18.986568,0.56654457,21.001221,0.48962151,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4037,18.875,0,0,22.4,24.725275,0.44871796,23.473749,0.42490841,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1892,21.167,0.030555556,0.019722222
2211,2024-10-30 12:51:00+09:00,25,25.299999,23.200001,21,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,21.007326,23.799999,23.137974,44.932846,23.260073,44.536018,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5959,20.8613,0.020555556,0.013333333,19.17074,18.437119,0.53266178,17.91972,0.51556778,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3672,19.2915,0,0,20.1,18.986568,0.56623932,21.001221,0.48962151,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4218,18.9722,0,0,22,24.69475,0.43803417,23.443224,0.42612942,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1991,21.1392,0.031388889,0.02
2212,2024-10-30 12:52:00+09:00,25,25.299999,23.1,21.1,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,20.946276,23.299999,23.137974,44.017094,23.321123,44.505493,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6103,20.8057,0.021111111,0.0125,19.17074,18.589743,0.53449329,17.797619,0.51526253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3728,19.3335,0,0,20.200001,18.986568,0.56623932,21.001221,0.48962151,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.419,18.9585,0,0,21.9,24.69475,0.43803417,23.565323,0.42551891,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1885,21.2363,0.031111111,0.02
2213,2024-10-30 12:53:00+09:00,25,25.299999,23.1,21,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,20.946276,23.799999,23.137974,44.383396,23.321123,44.383396,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.572,20.8613,0.021388889,0.013055556,19.267515,18.498169,0.53418804,17.91972,0.51526253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3255,19.3477,0,0,20.200001,19.017094,0.56623932,21.031746,0.48962151,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.434,18.9028,0,0,22.299999,24.420025,0.44078144,23.565323,0.42551891,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1998,21.1665,0.030833333,0.02
2214,2024-10-30 12:54:00+09:00,25,25.299999,23.1,20.799999,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,20.946276,23.5,23.137974,44.902321,23.351648,44.383396,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5946,20.8198,0.021111111,0.012222222,19.267515,18.406593,0.53327229,17.91972,0.51495728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.366,19.3613,0,0,20.200001,18.986568,0.56623932,20.970695,0.48931625,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4043,18.875,0,0,22.299999,24.664225,0.4416972,23.443224,0.42307693,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.2011,21.1807,0.031388889,0.019722222
2215,2024-10-30 12:55:00+09:00,24.799999,25.299999,23.1,20.799999,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,20.915751,23.5,23.137974,44.352871,23.351648,44.383396,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.7314,20.8335,0.020833333,0.0125,19.267515,18.498169,0.53296703,17.91972,0.51556778,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2514,19.4863,0,0,20.200001,18.986568,0.56471306,21.001221,0.48962151,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4186,18.9165,0,0,22.299999,24.725275,0.43986568,23.443224,0.42307693,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1846,21.1255,0.031388889,0.019722222
2216,2024-10-30 12:56:00+09:00,24.799999,25.299999,23.1,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,20.946276,23.700001,23.137974,44.139194,23.321123,44.352871,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6004,20.7642,0.021111111,0.011666667,19.315905,18.467644,0.53205128,17.767094,0.51556778,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3616,19.3613,0,0,20.200001,19.017094,0.56410255,21.001221,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5561,18.9307,0,0,22.299999,24.572649,0.44078144,23.443224,0.42216118,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.1872,21.1392,0.029166667,0.02
2217,2024-10-30 12:57:00+09:00,24.799999,25.299999,23.200001,20.799999,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,20.946276,23.6,23.107449,44.383396,23.321123,44.139194,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5977,20.7642,0.019722222,0.013888889,19.315905,18.467644,0.53021976,17.767094,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3512,19.3198,0,0,20.200001,18.986568,0.5637973,21.062271,0.48870575,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4306,18.9028,0,0,22.4,24.725275,0.43437119,23.626373,0.42185593,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1919,21.2363,0.032222222,0.02
2218,2024-10-30 12:58:00+09:00,25,25.299999,23,21,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,21.15995,23.5,23.260073,44.536018,23.321123,44.078144,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.591,20.8335,0.020555556,0.011944444,19.122353,18.406593,0.53083027,17.767094,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3554,19.25,0,0,20.200001,19.017094,0.56349205,21.001221,0.48962151,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4175,18.9448,0,0,22.1,24.603174,0.43589745,23.656898,0.42124542,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.1932,21.125,0.0325,0.02
2219,2024-10-30 12:59:00+09:00,24.799999,25.299999,23,21,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,21.098902,23.5,23.229548,44.261295,23.321123,44.108669,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5918,20.8335,0.021388889,0.011388889,19.267515,18.406593,0.53021976,17.797619,0.51251526,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3662,19.3057,0,0,20.200001,18.956043,0.56349205,20.970695,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4111,18.959,0,0,22,24.603174,0.43559219,23.626373,0.42063492,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1912,21.2085,0.032222222,0.019722222
2220,2024-10-30 13:00:00+09:00,25,25.299999,23.1,20.799999,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.5,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,21.129427,23.799999,23.076923,44.078144,23.351648,44.139194,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6051,20.8198,0.020277778,0.0125,19.267515,18.498169,0.53052502,17.797619,0.51465202,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3632,19.3335,0,0,20.200001,18.956043,0.56349205,20.970695,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4014,18.9727,0,0,22,24.633699,0.43284492,23.626373,0.41849815,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1925,21.1392,0.030555556,0.019722222
2221,2024-10-30 13:01:00+09:00,24.799999,25.299999,23.200001,20.799999,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.5,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,20.915751,23.700001,23.168499,44.383396,23.351648,44.078144,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.7366,20.8198,0.02,0.012222222,19.315905,18.467644,0.52899879,17.797619,0.51465202,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3614,19.25,0,0,20.200001,19.047619,0.5637973,21.001221,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4094,18.875,0,0,22.1,24.633699,0.43559219,23.626373,0.41849815,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2005,21.1392,0.029166667,0.02
2222,2024-10-30 13:02:00+09:00,24.799999,25.299999,23.1,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.5,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,21.098902,24.1,23.260073,44.108669,23.321123,43.956043,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.7347,20.7505,0.020833333,0.0125,19.17074,18.437119,0.52899879,17.797619,0.51282051,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3574,19.2642,0,0,20.200001,18.986568,0.5631868,20.94017,0.48962151,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4077,18.9722,0,0,22.1,24.633699,0.43742367,23.626373,0.41758244,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3268,21.1807,0.030277778,0.019722222
2223,2024-10-30 13:03:00+09:00,25,25.299999,23.1,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.5,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,21.098902,23.6,23.260073,44.108669,23.321123,43.956043,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.597,20.8057,0.020555556,0.0125,19.073967,18.498169,0.52808304,17.828144,0.51251526,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.358,19.3198,0,0,20.200001,18.956043,0.56349205,21.001221,0.48962151,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5442,18.9585,0,0,22.4,24.603174,0.43315018,23.626373,0.41788765,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3255,21.1528,0.031666667,0.019722222
2224,2024-10-30 13:04:00+09:00,24.799999,25.299999,23.1,20.799999,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,21.098902,23.799999,23.534798,44.200245,23.351648,44.017094,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5931,20.8057,0.021111111,0.011944444,19.073967,18.498169,0.52655678,17.736568,0.51282051,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3598,19.3057,0,0,20.200001,19.047619,0.5637973,21.062271,0.489011,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4214,18.9863,0,0,22.1,24.603174,0.43284492,23.626373,0.41788765,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3281,21.2363,0.031111111,0.019722222
2225,2024-10-30 13:05:00+09:00,24.799999,25.299999,23.1,21,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,21.251526,23.700001,23.534798,43.711845,23.351648,43.803417,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5938,20.8335,0.020833333,0.013611111,19.267515,18.406593,0.52686203,17.889194,0.51282051,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3524,19.3472,0,0,20.200001,18.956043,0.5637973,21.031746,0.4884005,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.3923,18.9863,0,0,22,24.603174,0.43009769,23.626373,0.41727718,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.3374,21.1392,0.030277778,0.02
2226,2024-10-30 13:06:00+09:00,25,25.299999,23.1,20.799999,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,21.251526,23.700001,23.565323,43.589745,23.351648,43.894993,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.7247,20.7778,0.02,0.0125,19.219128,18.467644,0.52625153,17.889194,0.51282051,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2508,19.459,0,0,20.200001,19.017094,0.56349205,21.001221,0.48870575,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4232,18.9028,0,0,22.1,24.511599,0.43345543,23.656898,0.41636143,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2071,21.1528,0.031666667,0.02
2227,2024-10-30 13:07:00+09:00,25,25.299999,23.1,20.700001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,21.098902,23.700001,23.534798,43.589745,23.290598,43.62027,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.5983,20.792,0.02,0.013611111,19.315905,18.498169,0.52686203,17.91972,0.5115995,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3592,19.3477,0,0,20.200001,19.017094,0.56257629,21.001221,0.48687424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4122,18.9722,0,0,22.299999,24.633699,0.43437119,23.656898,0.41544567,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.3228,21.1255,0.031666667,0.019722222
2228,2024-10-30 13:08:00+09:00,24.799999,25.299999,23.200001,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,21.190475,23.700001,23.534798,43.742367,23.229548,43.803417,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.5951,20.8613,0.019166667,0.011111111,19.219128,18.437119,0.52503052,17.91972,0.5115995,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3648,19.2915,0,0,20.200001,19.017094,0.56257629,21.001221,0.48687424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.406,18.9722,0,0,22.299999,24.633699,0.43437119,23.656898,0.41544567,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3201,21.1255,0.030833333,0.019722222
