,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
2229,2024-10-30 13:09:00+09:00,24.799999,25.299999,23.200001,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,21.190475,24.1,23.534798,43.742367,23.229548,43.803417,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6004,20.7778,0.020833333,0.011388889,19.315905,18.406593,0.52533577,17.950245,0.5115995,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3534,19.3477,0,0,20.200001,18.956043,0.56227108,21.001221,0.48748474,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5407,18.8892,0,0,22.299999,24.603174,0.43192917,23.656898,0.41483517,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.3115,21.1528,0.032222222,0.020277778
2230,2024-10-30 13:10:00+09:00,24.799999,25.299999,23.200001,21,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,21.221001,23.6,23.534798,43.192917,23.321123,43.711845,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.5924,20.8472,0.020555556,0.011944444,19.267515,18.406593,0.52533577,17.889194,0.51282051,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3648,19.2915,0,0,20.200001,19.16972,0.56196583,20.970695,0.48626373,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.54,18.9727,0,0,22.4,24.664225,0.43467644,23.656898,0.41361416,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3394,21.1528,0.0325,0.019722222
2231,2024-10-30 13:11:00+09:00,24.799999,25.299999,23.1,21,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,21.221001,24,23.504274,43.192917,23.321123,43.467644,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6036,20.7505,0.021666667,0.011666667,19.17074,18.437119,0.52380951,17.91972,0.5115995,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3616,19.3613,0,0,20.200001,18.956043,0.56257629,21.031746,0.48565323,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.559,18.9585,0,0,22.299999,24.603174,0.42857143,23.626373,0.41391941,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.3334,21.1807,0.031944444,0.019722222
2232,2024-10-30 13:12:00+09:00,25,25.299999,23.200001,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.5,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,21.221001,24.200001,23.534798,43.315018,23.321123,43.559219,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.7392,20.792,0.020833333,0.011666667,19.122353,18.498169,0.52503052,17.91972,0.51129425,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.257,19.3892,0,0,20.200001,19.047619,0.56257629,21.001221,0.48504272,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4214,18.9863,0,0,22.4,24.603174,0.4307082,23.626373,0.41391941,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3255,21.1392,0.031944444,0.02
2233,2024-10-30 13:13:00+09:00,24.799999,25.299999,23.1,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.5,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,21.251526,24.1,23.534798,43.376068,23.321123,43.437119,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6128,20.7778,0.020555556,0.012222222,19.364294,18.498169,0.52411476,17.91972,0.51007324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2613,19.4863,0,0,20.200001,19.047619,0.56257629,21.001221,0.48504272,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4106,18.875,0,0,22.4,24.603174,0.4307082,23.656898,0.4126984,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3241,21.1807,0.031666667,0.019722222
2234,2024-10-30 13:14:00+09:00,24.799999,25.299999,23.200001,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,21.098902,24,23.534798,43.589745,23.321123,43.437119,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.7301,20.7778,0.020555556,0.011388889,19.364294,18.589743,0.52258854,17.950245,0.51007324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2524,19.4165,0,0,20.200001,18.956043,0.56257629,21.001221,0.48412697,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4236,18.9448,0,0,22,24.481075,0.43192917,23.626373,0.41117214,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3162,21.167,0.032222222,0.02
2235,2024-10-30 13:15:00+09:00,24.799999,25.5,23.1,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,21.129427,23.5,23.351648,43.650795,23.321123,43.467644,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.7373,20.8472,0.02,0.012222222,19.219128,18.406593,0.52289379,17.889194,0.50946278,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3592,19.2778,0,0,20.200001,19.017094,0.56227108,21.001221,0.48504272,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4162,18.9448,0,0,22.1,24.481075,0.43467644,23.626373,0.41117214,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3155,21.2363,0.030555556,0.019444444
2236,2024-10-30 13:16:00+09:00,24.799999,25.299999,23.1,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,21.129427,23.5,23.412699,43.62027,23.321123,43.437119,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.627,20.8755,0.021111111,0.011388889,19.315905,18.467644,0.52228329,17.797619,0.51037849,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3626,19.334,0,0,20.200001,18.925518,0.56227108,21.001221,0.48473747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.415,18.9585,0,0,22.1,24.603174,0.42857143,23.626373,0.41117214,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.3255,21.167,0.030833333,0.02
2237,2024-10-30 13:17:00+09:00,24.799999,25.5,23.1,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,21.098902,23.799999,23.412699,43.315018,23.321123,43.437119,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.7373,20.7642,0.020833333,0.0125,19.267515,18.406593,0.52136753,17.797619,0.51037849,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2609,19.4307,0,0,20.200001,18.956043,0.56043957,21.031746,0.48473747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.411,18.9165,0,0,22.1,24.603174,0.42796093,23.626373,0.41117214,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3235,21.2222,0.03,0.02
2238,2024-10-30 13:18:00+09:00,25,25.299999,23.1,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,21.098902,24.200001,23.412699,43.62027,23.351648,43.406593,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.7473,20.7642,0.020555556,0.013611111,19.267515,18.467644,0.52136753,17.797619,0.51037849,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3676,19.3198,0,0,20.200001,18.894995,0.55921856,21.001221,0.48412697,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4407,18.9727,0,0,22.299999,24.481075,0.43345543,23.687424,0.40995117,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.3241,21.1807,0.031666667,0.019722222
2239,2024-10-30 13:19:00+09:00,25,25.299999,23.1,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,21.098902,23.700001,23.534798,43.315018,23.351648,43.437119,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.7266,20.792,0.020833333,0.012222222,19.267515,18.437119,0.52106228,17.91972,0.50946278,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3534,19.2915,0,0,20.200001,19.16972,0.55891331,21.001221,0.48504272,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4208,18.9165,0,0,22.5,24.603174,0.43101341,23.626373,0.41025642,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3188,21.1807,0.031666667,0.02
2240,2024-10-30 13:20:00+09:00,25,25.299999,23.1,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,21.221001,23.6,23.534798,43.650795,23.321123,43.528694,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.7466,20.8613,0.018611111,0.011388889,19.315905,18.437119,0.52197803,17.950245,0.51037849,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3662,19.3057,0,0,20.200001,19.047619,0.55982906,21.062271,0.48412697,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.414,18.9165,0,0,22.5,24.725275,0.42582417,23.504274,0.41025642,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.3228,21.2085,0.031111111,0.02
2241,2024-10-30 13:21:00+09:00,25,25.299999,23.1,21,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,21.251526,23.5,23.534798,42.796093,23.351648,43.345543,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.7447,20.8335,0.019166667,0.011944444,19.17074,18.406593,0.52289379,17.91972,0.50915752,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3632,19.3057,0,0,20.200001,18.986568,0.5583028,21.092796,0.48351646,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4202,18.8892,0,0,22.1,24.633699,0.42704517,23.626373,0.40995117,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3248,21.125,0.031111111,0.019722222
2242,2024-10-30 13:22:00+09:00,24.799999,25.5,23.1,21,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,21.221001,23.700001,23.412699,43.101341,23.351648,43.315018,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.742,20.7642,0.021666667,0.011666667,19.315905,18.406593,0.52136753,17.91972,0.50915752,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3626,19.3335,0,0,20.200001,19.322344,0.5583028,21.092796,0.48351646,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4117,18.8892,0,0,22.299999,24.572649,0.42826618,23.656898,0.40873016,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.3374,21.167,0.031944444,0.019722222
2243,2024-10-30 13:23:00+09:00,24.799999,25.5,23.1,21,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,21.343102,23.700001,23.504274,43.406593,23.229548,43.192917,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.7314,20.792,0.020833333,0.0125,19.122353,18.498169,0.52136753,17.889194,0.50976799,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3588,19.3335,0,0,20.200001,19.108669,0.55799755,20.909645,0.48321125,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.551,18.9727,0,0,22.299999,24.572649,0.42826618,23.656898,0.40873016,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3215,21.1392,0.029722222,0.02
2244,2024-10-30 13:24:00+09:00,25,25.299999,23.1,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,21.343102,24.200001,23.504274,43.711845,23.229548,43.192917,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.7479,20.8613,0.019444444,0.011111111,19.122353,18.467644,0.52136753,17.889194,0.50946278,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2508,19.4585,0,0,20.200001,19.200245,0.55799755,20.909645,0.48382172,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4294,18.9585,0,0,22.299999,24.633699,0.42582417,23.748474,0.40903542,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3268,21.1392,0.031944444,0.02
2245,2024-10-30 13:25:00+09:00,25,25.299999,23.1,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,21.343102,24.200001,23.656898,43.559219,23.351648,43.223442,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6381,20.9722,0.019722222,0.013055556,19.073967,18.437119,0.52136753,17.91972,0.50915752,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2643,19.4863,0,0,20.200001,18.956043,0.5583028,21.001221,0.48168499,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.547,18.9863,0,0,22.5,24.633699,0.42612942,23.778999,0.40750916,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3235,21.167,0.030277778,0.019444444
2246,2024-10-30 13:26:00+09:00,24.799999,25.5,23.1,21.1,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,21.343102,24.200001,23.626373,43.315018,23.321123,43.192917,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.7373,20.8613,0.019166667,0.011944444,19.315905,18.406593,0.51923077,17.889194,0.50915752,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2155,19.3613,0,0,20.200001,19.047619,0.55891331,21.001221,0.482906,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5464,18.9585,0,0,22.4,24.633699,0.42399269,23.778999,0.40750916,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3201,21.1392,0.0325,0.019722222
2247,2024-10-30 13:27:00+09:00,24.799999,25.299999,23.200001,20.799999,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,21.373627,23.700001,23.504274,43.009769,23.473749,43.162392,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.7472,20.7778,0.019444444,0.011944444,19.315905,18.498169,0.51984127,17.889194,0.50915752,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3664,19.3613,0,0,20.200001,19.047619,0.55891331,21.001221,0.482906,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.41,18.9585,0,0,22.5,24.7558,0.42673992,23.778999,0.4072039,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3281,21.125,0.033888889,0.019722222
2248,2024-10-30 13:28:00+09:00,24.799999,25.299999,23,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,21.343102,23.799999,23.534798,43.009769,23.504274,43.223442,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6308,20.917,0.021111111,0.011666667,19.315905,18.498169,0.52014652,17.91972,0.50854702,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3586,19.3057,0,0,20.200001,19.047619,0.5583028,21.031746,0.48199024,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5502,18.959,0,0,22.5,24.7558,0.42673992,23.778999,0.4072039,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3466,21.2363,0.0325,0.019722222
2249,2024-10-30 13:29:00+09:00,24.799999,25.5,23.200001,20.799999,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,21.282051,23.799999,23.534798,42.948719,23.504274,43.192917,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6329,20.9863,0.020833333,0.012777778,19.412683,18.467644,0.52014652,17.889194,0.50793652,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.374,19.25,0,0,20.200001,19.108669,0.55860806,20.970695,0.48199024,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4094,18.9028,0,0,22.5,24.725275,0.42673992,23.778999,0.40750916,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.3314,21.2222,0.031111111,0.019722222
2250,2024-10-30 13:30:00+09:00,24.799999,25.5,23.200001,20.799999,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,21.221001,24.1,23.534798,43.498169,23.504274,43.192917,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6262,20.8755,0.02,0.011666667,19.364294,18.528694,0.52045177,17.889194,0.50732601,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3694,19.2778,0,0,20.200001,19.078144,0.55860806,21.001221,0.48107449,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5636,18.875,0,0,22.4,24.847374,0.42704517,23.748474,0.4072039,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.342,21.1807,0.031111111,0.02
2251,2024-10-30 13:31:00+09:00,25,25.299999,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,21.221001,23.700001,23.626373,43.315018,23.443224,43.040295,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.7432,20.75,0.021666667,0.011944444,19.364294,18.437119,0.52014652,17.889194,0.50641026,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3626,19.25,0,0,20.200001,19.078144,0.55891331,20.94017,0.48046398,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.539,18.9722,0,0,22.4,25.030525,0.42765568,23.748474,0.40750916,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.3347,21.2222,0.032777778,0.019722222
2252,2024-10-30 13:32:00+09:00,25,25.299999,23.1,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,21.221001,24.200001,23.809525,43.192917,23.473749,43.253967,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.7473,20.8198,0.021111111,0.011111111,19.364294,18.498169,0.51862026,17.91972,0.50641026,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2536,19.4307,0,0,20.200001,19.108669,0.55860806,20.970695,0.48046398,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4151,18.8892,0,0,22.5,25,0.4307082,23.748474,0.40873016,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3248,21.2363,0.031944444,0.02
2253,2024-10-30 13:33:00+09:00,25,25.5,23.1,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,21.312576,24.299999,23.809525,43.376068,23.504274,43.192917,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6461,20.8755,0.020555556,0.0125,19.315905,18.498169,0.51892551,17.91972,0.50641026,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3512,19.3057,0,0,20.200001,19.16972,0.55891331,20.909645,0.48168499,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4306,18.8892,0,0,22.5,25.030525,0.42796093,23.748474,0.40873016,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.3394,21.2222,0.031111111,0.019444444
2254,2024-10-30 13:34:00+09:00,25,25.299999,23,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,21.373627,24.200001,23.901098,42.796093,23.473749,43.223442,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6261,20.8755,0.02,0.012222222,19.17074,18.437119,0.51862026,17.889194,0.50641026,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2603,19.3892,0,0,20.200001,19.16972,0.5583028,21.001221,0.47954823,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4076,18.9165,0,0,22.6,25.030525,0.42673992,23.778999,0.40873016,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3281,21.1807,0.031388889,0.02
2255,2024-10-30 13:35:00+09:00,24.799999,25.299999,23.200001,20.799999,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,21.343102,23.799999,23.901098,42.857143,23.504274,43.040295,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6381,20.9028,0.021111111,0.012777778,19.364294,18.467644,0.51862026,17.950245,0.50671551,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3574,19.3613,0,0,20.200001,19.16972,0.5583028,21.001221,0.47954823,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.551,18.875,0,0,22.6,25.122101,0.43101341,23.778999,0.41117214,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.348,21.2363,0.031944444,0.02
2256,2024-10-30 13:36:00+09:00,25,25.299999,23.1,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,21.343102,23.6,23.656898,42.826618,23.473749,43.07082,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6269,20.9448,0.019722222,0.011944444,19.364294,18.437119,0.51739925,17.91972,0.50641026,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3654,19.3198,0,0,20.200001,19.108669,0.55738705,21.092796,0.47924297,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5498,18.9585,0,0,22.6,25.122101,0.43101341,23.778999,0.41117214,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3361,21.2222,0.028888889,0.019166667
2257,2024-10-30 13:37:00+09:00,25,25.299999,23.1,20.799999,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,21.343102,23.6,23.656898,42.948719,23.565323,43.07082,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6415,20.9307,0.020555556,0.011944444,19.315905,18.498169,0.51617828,17.950245,0.506105,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3642,19.3198,0,0,20.200001,19.108669,0.55647129,20.970695,0.47771671,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5406,18.959,0,0,22.6,25.152626,0.43345543,23.870573,0.41117214,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3294,21.1392,0.030555556,0.019722222
2258,2024-10-30 13:38:00+09:00,25,25.299999,23.1,20.799999,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,21.495726,24.1,23.656898,42.948719,23.565323,43.07082,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.7485,20.7778,0.02,0.013055556,19.461075,18.650793,0.517094,18.011293,0.504884,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3644,19.3613,0,0,20.200001,19.078144,0.55555557,21.031746,0.47893772,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.536,18.9722,0,0,22.799999,25.183149,0.4307082,23.962149,0.41117214,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3275,21.167,0.031111111,0.02
2259,2024-10-30 13:39:00+09:00,24.799999,25.5,23,20.799999,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,21.465202,24.200001,23.778999,42.857143,23.565323,42.948719,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.6428,20.8755,0.02,0.011111111,19.461075,18.437119,0.517094,18.041819,0.50457874,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2521,19.3892,0,0,20.200001,19.078144,0.55586079,21.062271,0.47741146,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5686,18.9028,0,0,22.9,25.366301,0.43101341,23.931623,0.4126984,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3374,21.1528,0.031388889,0.02
2260,2024-10-30 13:40:00+09:00,24.799999,25.5,23.1,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,21.465202,23.700001,23.626373,43.101341,23.473749,42.918194,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6289,20.917,0.020555556,0.011944444,19.461075,18.437119,0.51556778,18.041819,0.50457874,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2641,19.4165,0,0,20.200001,19.078144,0.55586079,21.062271,0.47741146,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4225,18.8892,0,0,23,25.274725,0.43284492,23.870573,0.41391941,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.3347,21.1528,0.032222222,0.019722222
2261,2024-10-30 13:41:00+09:00,25,25.299999,23.1,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,21.526251,24.200001,23.656898,42.826618,23.473749,43.07082,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6308,20.9863,0.020555556,0.011666667,19.267515,18.528694,0.51587303,18.041819,0.504884,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.374,19.2915,0,0,20.200001,19.047619,0.55586079,21.001221,0.47619049,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.419,18.9028,0,0,22.5,25.274725,0.4242979,23.870573,0.41391941,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3407,21.1807,0.030833333,0.019722222
2262,2024-10-30 13:42:00+09:00,24.799999,25.299999,23.1,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,21.465202,24.200001,23.626373,42.857143,23.504274,42.918194,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6394,20.8755,0.02,0.0125,19.461075,18.437119,0.51678875,18.041819,0.504884,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3688,19.3472,0,0,20.200001,19.16972,0.55433456,21.062271,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5492,18.875,0,0,22.5,25.122101,0.42735043,23.931623,0.4126984,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.3486,21.1528,0.030833333,0.02
2263,2024-10-30 13:43:00+09:00,24.799999,25.299999,23.1,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,21.587301,23.700001,23.901098,43.406593,23.504274,42.918194,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6527,20.9722,0.020277778,0.012777778,19.315905,18.528694,0.51678875,18.041819,0.50579975,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2585,19.3892,0,0,20.200001,19.108669,0.55433456,21.062271,0.47619049,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5486,18.9727,0,0,22.5,25.122101,0.42368744,23.870573,0.41086693,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3533,21.1528,0.031666667,0.02
2264,2024-10-30 13:44:00+09:00,25,25.299999,23.1,20.5,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,21.465202,24.200001,23.962149,43.223442,23.565323,43.162392,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6348,20.917,0.020555556,0.0125,19.364294,18.437119,0.51617828,18.102869,0.50518925,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3636,19.3335,0,0,20.200001,19.108669,0.55463982,21.123322,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5412,18.9863,0,0,22.6,25.152626,0.42735043,23.931623,0.41117214,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.3599,21.167,0.031111111,0.019722222
2265,2024-10-30 13:45:00+09:00,25,25.299999,23.200001,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,21.495726,24.200001,23.870573,43.253967,23.504274,43.040295,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.6388,20.9722,0.019444444,0.011666667,19.461075,18.406593,0.51526253,18.041819,0.50518925,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2542,19.4448,0,0,20.200001,19.078144,0.55341881,21.031746,0.47435898,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.54,18.9453,0,0,22.5,25.122101,0.42796093,23.778999,0.41025642,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3467,21.125,0.030277778,0.02
2266,2024-10-30 13:46:00+09:00,25,25.299999,23.200001,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,21.495726,23.700001,23.901098,43.498169,23.473749,43.101341,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6274,20.9863,0.019444444,0.011944444,19.315905,18.528694,0.51282051,18.072344,0.50366299,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3734,19.3613,0,0,20.200001,19.047619,0.55341881,21.001221,0.47435898,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4271,18.8892,0,0,22.5,25.122101,0.42704517,23.84005,0.40934067,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3486,21.167,0.032222222,0.02
2267,2024-10-30 13:47:00+09:00,25,25.299999,23.200001,20.799999,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,21.617826,24.299999,23.931623,43.315018,23.473749,43.07082,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6641,20.8892,0.02,0.012222222,19.509466,18.467644,0.51465202,18.102869,0.50396824,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.252,19.4165,0,0,20.200001,19.108669,0.55341881,21.092796,0.47344322,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4264,18.9028,0,0,22.6,25.122101,0.42948719,23.870573,0.40873016,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3506,21.1528,0.030833333,0.019722222
2268,2024-10-30 13:48:00+09:00,24.799999,25.5,23.1,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,21.678877,24.1,23.931623,42.796093,23.504274,43.040295,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6547,20.9722,0.021944444,0.012222222,19.461075,18.406593,0.51526253,18.041819,0.50366299,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3696,19.3335,0,0,20.200001,19.108669,0.55341881,21.092796,0.47344322,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5442,18.9722,0,0,22.799999,25.152626,0.42826618,23.870573,0.40903542,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3506,21.1392,0.030555556,0.019722222
2269,2024-10-30 13:49:00+09:00,25,25.299999,23.1,20.799999,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,21.739927,23.700001,23.901098,43.131866,23.504274,43.040295,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6348,20.875,0.020277778,0.012222222,19.364294,18.467644,0.51495728,18.041819,0.50244202,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3696,19.3057,0,0,20.200001,19.108669,0.5521978,21.092796,0.47191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4254,18.9863,0,0,22.799999,25.274725,0.43040295,23.931623,0.41025642,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3513,21.1807,0.031666667,0.019444444
2270,2024-10-30 13:50:00+09:00,24.799999,25.299999,23.1,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,21.770452,24.200001,23.901098,43.223442,23.595848,43.040295,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.646,20.9307,0.020277778,0.011944444,19.412683,18.467644,0.51343102,18.041819,0.50396824,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2511,19.3892,0,0,20.200001,19.108669,0.55067154,21.123322,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5572,18.9727,0,0,22.799999,25.274725,0.42765568,23.931623,0.41025642,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3566,21.2085,0.030277778,0.02
2271,2024-10-30 13:51:00+09:00,25,25.299999,23.200001,20.799999,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,21.617826,24.200001,23.870573,43.589745,23.626373,43.07082,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.6553,20.9307,0.021111111,0.011666667,19.122353,18.437119,0.51465202,18.072344,0.50274727,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3644,19.4448,0,0,20.200001,19.108669,0.55067154,21.184372,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5537,18.9863,0,0,22.9,25.396826,0.42765568,23.870573,0.40995117,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3407,21.2222,0.03,0.019722222
2272,2024-10-30 13:52:00+09:00,24.799999,25.5,23.200001,20.799999,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,21.739927,24.1,23.870573,43.315018,23.626373,43.07082,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6281,20.875,0.021666667,0.012222222,19.461075,18.498169,0.51343102,17.91972,0.50244202,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.362,19.2778,0,0,20.200001,19.108669,0.54945053,21.001221,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5588,18.9585,0,0,22.6,25.122101,0.42643467,23.870573,0.40995117,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.344,21.167,0.031666667,0.019722222
2273,2024-10-30 13:53:00+09:00,24.799999,25.5,23.1,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,21.739927,24.1,23.901098,43.223442,23.565323,43.07082,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6527,20.9585,0.020277778,0.011944444,19.412683,18.467644,0.51129425,18.072344,0.50244202,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2542,19.4585,0,0,20.200001,19.108669,0.54914532,21.123322,0.47161171,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5474,18.959,0,0,22.5,25.122101,0.42704517,23.931623,0.40873016,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.348,21.2085,0.0325,0.019722222
2274,2024-10-30 13:54:00+09:00,24.799999,25.5,23.200001,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,21.739927,24.5,23.901098,43.101341,23.595848,43.223442,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6593,20.8892,0.020555556,0.011666667,19.315905,18.437119,0.51221001,17.91972,0.50244202,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3724,19.3198,0,0,20.200001,19.108669,0.54822956,21.062271,0.47313797,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5418,18.9453,0,0,22.5,25.122101,0.42704517,23.931623,0.40873016,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3605,21.2222,0.03,0.02
2275,2024-10-30 13:55:00+09:00,24.799999,25.5,23.1,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,21.709402,24,23.931623,43.498169,23.595848,43.07082,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6633,20.9863,0.021666667,0.013333333,19.315905,18.437119,0.51007324,17.91972,0.50244202,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3642,19.3198,0,0,20.200001,19.108669,0.54822956,21.062271,0.47313797,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5327,18.9585,0,0,22.5,25.152626,0.42796093,24.053724,0.40750916,0.113155,0.113155,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.3526,21.2363,0.031388889,0.02
2276,2024-10-30 13:56:00+09:00,24.799999,25.5,23.1,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,21.739927,24.299999,23.931623,42.948719,23.595848,43.07082,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6488,20.917,0.020277778,0.011944444,19.461075,18.498169,0.51221001,17.889194,0.50122101,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3722,19.3057,0,0,20.200001,19.078144,0.54884007,21.062271,0.47313797,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4442,18.9028,0,0,22.799999,25.183149,0.42673992,24.023199,0.40934067,0.10553,0.10553,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.35,21.167,0.0325,0.02
2277,2024-10-30 13:57:00+09:00,25,25.5,23.1,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,21.739927,24.5,24.023199,42.826618,23.595848,43.253967,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.656,20.917,0.02,0.013611111,19.509466,18.498169,0.51190475,17.91972,0.5006105,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3712,19.2778,0,0,20.200001,19.16972,0.54792431,21.123322,0.47283272,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.544,18.9165,0,0,22.5,25.122101,0.42673992,24.023199,0.40873016,0.10553,0.10553,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.348,21.2222,0.031388889,0.019722222
2278,2024-10-30 13:58:00+09:00,25,25.5,23.1,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,21.739927,24,23.931623,42.826618,23.595848,43.253967,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6693,20.9863,0.021111111,0.012777778,19.267515,18.467644,0.51282051,17.950245,0.50122101,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3654,19.2778,0,0,20.200001,19.16972,0.5467033,21.123322,0.47344322,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.552,18.9165,0,0,22.799999,25.091576,0.42673992,24.053724,0.40903542,0.113155,0.113155,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.344,21.1948,0.031388889,0.019444444
2279,2024-10-30 13:59:00+09:00,25,25.299999,23.1,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,21.739927,24.1,23.931623,43.009769,23.626373,43.07082,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6547,20.9307,0.020555556,0.011666667,19.267515,18.528694,0.51068375,17.858669,0.50122101,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2529,19.4028,0,0,20.200001,19.078144,0.5473138,21.123322,0.47496948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5556,18.9585,0,0,22.5,25.122101,0.43101341,23.931623,0.40750916,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3599,21.167,0.03,0.019722222
2280,2024-10-30 14:00:00+09:00,25,25.299999,23.1,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,21.739927,23.799999,23.870573,43.253967,23.565323,43.07082,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6447,20.8755,0.020277778,0.011111111,19.364294,18.528694,0.51068375,17.91972,0.50122101,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3722,19.3057,0,0,20.200001,19.16972,0.54578754,21.123322,0.47405373,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5588,18.9448,0,0,22.799999,25.396826,0.43528694,23.931623,0.40873016,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3612,21.1807,0.030833333,0.02
2281,2024-10-30 14:01:00+09:00,25,25.299999,23.200001,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,21.709402,24.5,23.809525,43.467644,23.595848,43.07082,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6434,20.9585,0.020277778,0.012222222,19.364294,18.467644,0.51068375,17.91972,0.50122101,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2514,19.4028,0,0,20.200001,19.200245,0.54578754,21.001221,0.47435898,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5566,18.9448,0,0,23,25.396826,0.4307082,24.053724,0.41117214,0.113155,0.113155,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3533,21.1807,0.031666667,0.019722222
2282,2024-10-30 14:02:00+09:00,25,25.299999,23.1,20.799999,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,21.739927,24.299999,23.778999,43.650795,23.595848,43.223442,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6427,20.9585,0.02,0.013611111,19.315905,18.498169,0.50946278,18.041819,0.50122101,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2582,19.4028,0,0,20.200001,19.200245,0.54578754,21.001221,0.47435898,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4197,18.9585,0,0,23,25.396826,0.43223442,24.023199,0.41117214,0.10553,0.10553,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3692,21.125,0.031666667,0.02
2283,2024-10-30 14:03:00+09:00,24.799999,25.5,23.1,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,21.709402,24.5,23.778999,43.650795,23.626373,43.162392,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.6573,20.9585,0.02,0.011944444,19.315905,18.437119,0.50946278,18.011293,0.50152626,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2631,19.4863,0,0,20.200001,19.078144,0.54578754,21.123322,0.47344322,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5571,18.9448,0,0,22.9,25.396826,0.42948719,24.023199,0.41117214,0.10553,0.10553,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3539,21.1392,0.031111111,0.02
2284,2024-10-30 14:04:00+09:00,24.799999,25.5,23.200001,20.799999,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,21.923077,24.5,23.778999,43.62027,23.626373,43.223442,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.6746,20.9863,0.021388889,0.012222222,19.461075,18.620268,0.51007324,18.011293,0.50122101,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2557,19.3892,0,0,20.299999,19.108669,0.5473138,21.184372,0.47374847,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4242,18.9722,0,0,22.9,25.427351,0.43284492,24.023199,0.41117214,0.10553,0.10553,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.3692,21.2085,0.031388889,0.019444444
2285,2024-10-30 14:05:00+09:00,24.799999,25.5,23.200001,20.799999,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,21.862026,24,23.778999,43.62027,23.626373,43.223442,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6586,20.9028,0.021111111,0.013333333,19.509466,18.437119,0.510989,18.072344,0.50122101,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3712,19.3057,0,0,20.200001,19.16972,0.5467033,21.184372,0.47191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5378,18.9307,0,0,23,25.396826,0.43284492,24.023199,0.41239315,0.10553,0.10553,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4855,21.2222,0.030277778,0.02
2286,2024-10-30 14:06:00+09:00,25,25.299999,23.200001,20.799999,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,21.862026,24.1,23.778999,43.498169,23.595848,43.223442,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6607,20.9585,0.021111111,0.011944444,19.412683,18.467644,0.50885227,18.041819,0.50122101,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2649,19.4727,0,0,20.200001,19.108669,0.5473138,21.123322,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5663,18.9863,0,0,23,25.518925,0.4307082,24.053724,0.41239315,0.113155,0.113155,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.4855,21.167,0.031388889,0.019722222
2287,2024-10-30 14:07:00+09:00,25,25.299999,23.1,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,21.862026,23.700001,23.809525,43.589745,23.595848,43.192917,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6613,20.9028,0.021111111,0.011111111,19.122353,18.620268,0.50976799,18.041819,0.50122101,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3694,19.2778,0,0,20.200001,19.108669,0.5467033,21.184372,0.47252747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5521,18.9863,0,0,22.799999,25.396826,0.42948719,24.023199,0.41117214,0.10553,0.10553,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4802,21.167,0.030555556,0.019722222
2288,2024-10-30 14:08:00+09:00,25,25.5,23.1,20.799999,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,21.953602,24,23.656898,43.437119,23.565323,43.192917,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6494,20.875,0.020833333,0.0125,19.509466,18.498169,0.50793652,18.102869,0.50122101,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3682,19.2915,0,0,20.200001,19.16972,0.54700855,21.123322,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5642,18.9585,0,0,22.799999,25.396826,0.43009769,24.023199,0.41178265,0.10553,0.10553,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.473,21.1392,0.031666667,0.02
2289,2024-10-30 14:09:00+09:00,24.799999,25.5,23.200001,20.799999,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,21.923077,24.299999,23.626373,43.589745,23.595848,43.101341,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6645,20.9585,0.020277778,0.011666667,19.461075,18.437119,0.50763126,18.072344,0.50152626,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3564,19.25,0,0,20.299999,19.108669,0.5467033,21.062271,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.426,18.9722,0,0,22.9,25.427351,0.42979244,24.053724,0.41117214,0.113155,0.113155,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3778,21.3613,0.031666667,0.019722222
2290,2024-10-30 14:10:00+09:00,25,25.299999,23.200001,20.799999,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,21.984127,23.700001,23.809525,43.498169,23.626373,43.192917,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.6653,20.9585,0.020277778,0.011666667,19.461075,18.528694,0.50824177,18.072344,0.50122101,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.256,19.375,0,0,20.299999,19.108669,0.5467033,21.062271,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5788,18.9585,0,0,22.9,25.427351,0.42704517,24.053724,0.41117214,0.113155,0.113155,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4882,21.1392,0.031666667,0.019722222
