,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
2291,2024-10-30 14:11:00+09:00,24.799999,25.5,23.200001,20.799999,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.045177,24.200001,23.809525,43.498169,23.626373,43.192917,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6627,20.9307,0.020555556,0.012777778,19.557859,18.528694,0.50824177,18.072344,0.50122101,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2597,19.4165,0,0,20.299999,19.078144,0.54700855,21.184372,0.47100121,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5492,18.959,0,0,23,25.396826,0.43345543,24.023199,0.41117214,0.10553,0.10553,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4723,21.1528,0.031666667,0.019722222
2292,2024-10-30 14:12:00+09:00,24.799999,25.5,23.1,20.799999,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.045177,24.299999,23.809525,43.528694,23.626373,43.345543,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6567,20.9863,0.021944444,0.012222222,19.364294,18.437119,0.50671551,18.041819,0.50152626,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2655,19.4585,0,0,20.299999,19.108669,0.54548229,21.123322,0.47100121,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4276,18.9863,0,0,23,25.396826,0.43162392,24.053724,0.41117214,0.113155,0.113155,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4796,21.1392,0.029444444,0.019722222
2293,2024-10-30 14:13:00+09:00,25,25.5,23.1,20.799999,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.075703,24.1,23.901098,43.437119,23.748474,43.162392,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6885,20.8755,0.019722222,0.011666667,19.509466,18.498169,0.50915752,18.072344,0.50122101,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2527,19.4863,0,0,20.299999,19.16972,0.54578754,21.123322,0.47161171,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.434,18.9585,0,0,23,25.366301,0.43101341,24.175823,0.41117214,0.143655,0.143655,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4955,21.2222,0.0325,0.02
2294,2024-10-30 14:14:00+09:00,24.799999,25.5,23.1,20.799999,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,22.106228,24.200001,23.901098,43.315018,23.717949,43.192917,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6832,20.9722,0.019722222,0.011666667,19.509466,18.650793,0.50824177,18.041819,0.49969475,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2631,19.4863,0,0,20.200001,19.108669,0.54517704,21.123322,0.47130646,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4186,18.9165,0,0,23.1,25.54945,0.43101341,24.023199,0.41086693,0.10553,0.10553,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4796,21.167,0.031111111,0.019722222
2295,2024-10-30 14:15:00+09:00,25,25.5,23.200001,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,22.136751,24,24.023199,43.650795,23.748474,43.192917,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6652,20.9448,0.021111111,0.011388889,19.557859,18.498169,0.5054945,18.041819,0.5,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2563,19.375,0,0,20.299999,19.108669,0.54517704,21.123322,0.47130646,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5475,18.9863,0,0,23,25.518925,0.42979244,24.114775,0.41117214,0.128405,0.128405,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4876,21.2363,0.030833333,0.02
2296,2024-10-30 14:16:00+09:00,25,25.299999,23.1,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,22.167276,24.700001,24.175823,43.315018,23.717949,43.284492,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.6659,20.9028,0.020555556,0.013055556,19.412683,18.620268,0.50732601,18.072344,0.5,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2637,19.4722,0,0,20.299999,19.16972,0.54578754,21.184372,0.4703907,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5527,18.9722,0,0,23.1,25.518925,0.42979244,24.114775,0.41117214,0.128405,0.128405,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4802,21.125,0.031388889,0.019722222
2297,2024-10-30 14:17:00+09:00,24.799999,25.299999,23.200001,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,22.136751,24.700001,24.023199,43.223442,23.717949,43.315018,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6732,20.875,0.020833333,0.011666667,19.461075,18.406593,0.50732601,18.041819,0.5,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.374,19.3198,0,0,20.299999,19.16972,0.54578754,21.123322,0.4703907,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5474,18.9722,0,0,23.1,25.6105,0.42796093,24.175823,0.41086693,0.143655,0.143655,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.4955,21.125,0.031944444,0.019444444
2298,2024-10-30 14:18:00+09:00,24.799999,25.5,23.200001,20.5,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,22.106228,24.700001,24.023199,43.223442,23.717949,43.315018,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6765,20.9863,0.020277778,0.0125,19.219128,18.650793,0.50702076,18.072344,0.5,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2609,19.3892,0,0,20.299999,19.16972,0.54578754,21.184372,0.47100121,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5652,18.9307,0,0,23.1,25.518925,0.42796093,24.175823,0.4120879,0.143655,0.143655,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3758,21.3335,0.031944444,0.019722222
2299,2024-10-30 14:19:00+09:00,24.799999,25.5,23.200001,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.136751,24.5,24.175823,42.948719,23.717949,43.315018,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6812,20.9028,0.020277778,0.011666667,19.412683,18.620268,0.5054945,18.072344,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2502,19.4448,0,0,20.299999,19.16972,0.54426128,21.275946,0.4703907,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.552,18.9863,0,0,23,25.641026,0.42582417,24.175823,0.4126984,0.143655,0.143655,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.4915,21.1807,0.030833333,0.019722222
2300,2024-10-30 14:20:00+09:00,24.799999,25.5,23.200001,20.799999,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,22.136751,24.700001,23.992674,43.131866,23.717949,43.315018,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6811,20.9863,0.02,0.013333333,19.267515,18.467644,0.5054945,18.041819,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2606,19.3613,0,0,20.299999,19.16972,0.54426128,21.123322,0.4703907,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4265,18.9028,0,0,23,25.518925,0.42948719,24.053724,0.41178265,0.113155,0.113155,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3784,21.292,0.031111111,0.02
2301,2024-10-30 14:21:00+09:00,24.799999,25.5,23.1,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,22.167276,24.1,24.023199,43.101341,23.748474,43.253967,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6606,20.917,0.020555556,0.012222222,19.315905,18.467644,0.5054945,18.072344,0.49877899,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2637,19.375,0,0,20.299999,19.16972,0.54487179,21.123322,0.46916973,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5554,18.8892,0,0,23.299999,25.54945,0.42857143,24.175823,0.41086693,0.143655,0.143655,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.3764,21.3335,0.031388889,0.019722222
2302,2024-10-30 14:22:00+09:00,24.799999,25.5,23.1,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,22.106228,24.5,23.901098,42.826618,23.687424,43.223442,0.29981501,0.29981501,0,0,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.6699,20.917,0.020833333,0.012222222,19.557859,18.467644,0.5054945,18.194445,0.49694748,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3644,19.3057,0,0,20.299999,19.108669,0.54426128,21.123322,0.46978024,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4174,18.875,0,0,23,25.518925,0.4242979,24.206348,0.41117214,0.151585,0.151585,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4968,21.1948,0.031666667,0.019444444
2303,2024-10-30 14:23:00+09:00,24.799999,25.5,23.1,20.700001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,22.319902,24.5,23.901098,42.948719,23.748474,43.223442,0.29981501,0.29981501,0,0,49.989498,0,23.5,1,1,1,1,0,,1,0,0,10,4,0,0,20.6898,20.9585,0.019444444,0.013333333,19.461075,18.498169,0.50702076,18.163919,0.49847374,0,0,0,0,0,1,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3706,19.25,0,0,20.299999,19.108669,0.54426128,21.123322,0.46978024,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4356,18.9028,0,0,23,25.518925,0.42673992,24.175823,0.41178265,0.143655,0.143655,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4981,21.167,0.031944444,0.019722222
2304,2024-10-30 14:24:00+09:00,25,25.299999,23.1,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.289377,24.6,23.901098,42.918194,23.717949,43.223442,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6786,20.9028,0.020833333,0.011666667,19.412683,18.589743,0.506105,18.194445,0.49877899,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2536,19.375,0,0,20.299999,19.108669,0.54426128,21.184372,0.46947498,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4082,18.875,0,0,23,25.518925,0.42673992,24.1453,0.41178265,0.143655,0.143655,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3791,21.3057,0.032777778,0.019722222
2305,2024-10-30 14:25:00+09:00,24.799999,25.5,23.200001,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,22.289377,24.5,23.931623,43.223442,23.717949,43.223442,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.689,20.9028,0.021111111,0.011944444,19.557859,18.589743,0.5054945,18.194445,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2637,19.4727,0,0,20.299999,19.108669,0.54426128,21.275946,0.46947498,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5588,18.9165,0,0,23,25.518925,0.42673992,24.1453,0.41117214,0.13603,0.13603,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.387,21.3335,0.033055556,0.02
2306,2024-10-30 14:26:00+09:00,25,25.299999,23.200001,20.5,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,22.319902,24.5,23.931623,43.223442,23.717949,43.192917,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6918,20.9863,0.020555556,0.012222222,19.364294,18.589743,0.50702076,18.194445,0.49755798,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2536,19.4585,0,0,20.299999,19.108669,0.54273502,21.214895,0.46947498,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4298,18.9722,0,0,22.9,25.518925,0.42673992,24.1453,0.41025642,0.13603,0.13603,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3764,21.3613,0.032222222,0.02
2307,2024-10-30 14:27:00+09:00,25,25.299999,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,22.319902,24.200001,23.992674,43.07082,23.717949,43.192917,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6904,20.917,0.021111111,0.011944444,19.606253,18.681318,0.50518925,18.194445,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2539,19.375,0,0,20.299999,19.16972,0.54304028,21.184372,0.46916973,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5698,18.9448,0,0,22.9,25.518925,0.42399269,24.175823,0.40995117,0.143655,0.143655,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4889,21.167,0.033333333,0.019722222
2308,2024-10-30 14:28:00+09:00,24.799999,25.5,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,22.258852,24.700001,23.901098,42.857143,23.870573,43.223442,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.6871,20.9307,0.020833333,0.012222222,19.412683,18.620268,0.50702076,18.194445,0.49694748,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2655,19.375,0,0,20.299999,19.16972,0.54304028,21.184372,0.46916973,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5714,18.9028,0,0,22.9,25.518925,0.42673992,24.1453,0.40842491,0.13603,0.13603,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.4948,21.1807,0.032777778,0.019722222
2309,2024-10-30 14:29:00+09:00,24.799999,25.5,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,22.289377,24.200001,23.901098,42.796093,23.901098,43.192917,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.6838,20.9448,0.019722222,0.012777778,19.461075,18.650793,0.50702076,18.194445,0.49664223,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2643,19.4448,0,0,20.299999,19.108669,0.54334553,21.275946,0.46916973,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5487,18.9585,0,0,23.1,25.518925,0.42673992,24.1453,0.40842491,0.13603,0.13603,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4908,21.1807,0.031111111,0.019722222
2310,2024-10-30 14:30:00+09:00,24.799999,25.5,23.1,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.289377,24,23.931623,42.826618,23.901098,43.192917,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6725,20.9307,0.020833333,0.011666667,19.606253,18.589743,0.50702076,18.194445,0.49755798,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2791,19.3892,0,0,20.299999,19.200245,0.54304028,21.275946,0.46886448,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5686,18.875,0,0,23.1,25.4884,0.42735043,24.267399,0.41025642,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.3771,21.2642,0.031111111,0.019722222
2311,2024-10-30 14:31:00+09:00,24.799999,25.5,23.1,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,22.411478,24.5,23.931623,42.826618,23.901098,43.192917,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6891,20.8892,0.02,0.011666667,19.412683,18.681318,0.50763126,18.194445,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.257,19.4863,0,0,20.299999,19.261293,0.54304028,21.275946,0.46825397,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5748,18.9448,0,0,23,25.54945,0.42704517,24.175823,0.41025642,0.143655,0.143655,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3764,21.2778,0.031944444,0.02
2312,2024-10-30 14:32:00+09:00,25,25.5,23.1,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,22.533577,24.200001,23.901098,42.826618,23.870573,43.162392,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6812,20.8755,0.020277778,0.011388889,19.557859,18.589743,0.5054945,18.163919,0.49755798,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2542,19.4165,0,0,20.299999,19.291819,0.54304028,21.123322,0.46825397,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5674,18.9863,0,0,23,25.518925,0.42612942,24.328449,0.40995117,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.4981,21.1392,0.031111111,0.020277778
2313,2024-10-30 14:33:00+09:00,25,25.5,23.200001,20.5,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,22.472527,24.5,23.931623,42.826618,23.870573,43.101341,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6937,20.9028,0.021111111,0.012222222,19.654646,18.589743,0.50671551,18.194445,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.362,19.3057,0,0,20.299999,19.291819,0.54181931,21.275946,0.46764347,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4208,18.9863,0,0,23,25.518925,0.42704517,24.267399,0.40964592,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3943,21.3472,0.031944444,0.02
2314,2024-10-30 14:34:00+09:00,24.799999,25.5,23,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,22.472527,24.6,23.870573,43.101341,23.870573,43.040295,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6977,20.9585,0.02,0.0125,19.412683,18.650793,0.50824177,18.22497,0.49694748,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.26,19.4585,0,0,20.299999,19.261293,0.54181931,21.306471,0.46794872,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5526,18.9453,0,0,23.1,25.518925,0.42521366,24.267399,0.40995117,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3751,21.2778,0.0325,0.019722222
2315,2024-10-30 14:35:00+09:00,25,25.299999,23.200001,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,22.564102,24.6,24.023199,43.101341,23.870573,43.040295,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.6758,20.9863,0.019166667,0.012222222,19.509466,18.589743,0.50702076,18.133394,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2529,19.4028,0,0,20.299999,19.291819,0.54151405,21.24542,0.46825397,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5548,18.9307,0,0,23.1,25.518925,0.4242979,24.267399,0.40873016,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3778,21.3335,0.03,0.019444444
2316,2024-10-30 14:36:00+09:00,25,25.299999,23.1,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.533577,24.6,24.175823,43.101341,23.870573,43.040295,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6918,20.9863,0.018611111,0.011666667,19.557859,18.559219,0.50824177,18.194445,0.49633701,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2548,19.4165,0,0,20.299999,19.23077,0.54181931,21.24542,0.46886448,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.559,18.9028,0,0,23,25.518925,0.4242979,24.267399,0.40873016,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.395,21.3057,0.031944444,0.019722222
2317,2024-10-30 14:37:00+09:00,25,25.5,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,22.533577,24.6,24.328449,43.223442,23.809525,43.07082,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.703,20.9722,0.020833333,0.013055556,19.509466,18.589743,0.50702076,18.194445,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3644,19.3335,0,0,20.299999,19.23077,0.54181931,21.24542,0.46611721,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.567,18.9585,0,0,23,25.518925,0.42399269,24.328449,0.40811966,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.385,21.25,0.031944444,0.02
2318,2024-10-30 14:38:00+09:00,24.799999,25.5,23.1,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,22.503052,24.700001,24.328449,42.948719,23.809525,43.040295,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6765,20.9863,0.021111111,0.011388889,19.606253,18.681318,0.50824177,18.194445,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.366,19.2915,0,0,20.299999,19.291819,0.5412088,21.24542,0.46733822,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5696,18.9585,0,0,23.1,25.518925,0.42673992,24.328449,0.40811966,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.397,21.2505,0.031944444,0.019722222
2319,2024-10-30 14:39:00+09:00,24.799999,25.5,23.200001,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,22.533577,24.200001,24.297924,42.399269,23.809525,43.040295,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.7123,20.9722,0.019722222,0.011666667,19.557859,18.589743,0.50824177,18.194445,0.49755798,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2524,19.4028,0,0,20.299999,19.261293,0.54181931,21.275946,0.46733822,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5566,18.875,0,0,23.1,25.518925,0.42521366,24.175823,0.40750916,0.143655,0.143655,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3917,21.2642,0.031388889,0.019722222
2320,2024-10-30 14:40:00+09:00,24.799999,25.5,23.200001,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,22.503052,24.700001,24.023199,42.399269,23.809525,43.040295,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6765,20.9585,0.020277778,0.013888889,19.557859,18.650793,0.50854702,18.194445,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3716,19.3335,0,0,20.299999,19.261293,0.53968254,21.336996,0.46642246,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4386,18.9165,0,0,23.299999,25.4884,0.4242979,24.328449,0.40842491,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3943,21.2642,0.032222222,0.020277778
2321,2024-10-30 14:41:00+09:00,24.799999,25.5,23.200001,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,22.564102,24.299999,24.053724,42.612942,23.809525,42.918194,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.6871,20.9585,0.019444444,0.012222222,19.557859,18.650793,0.50824177,18.102869,0.49694748,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2502,19.4863,0,0,20.299999,19.261293,0.54090355,21.24542,0.46794872,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5676,18.9448,0,0,23.1,25.4884,0.42704517,24.267399,0.40903542,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.3798,21.3198,0.031944444,0.019722222
2322,2024-10-30 14:42:00+09:00,24.799999,25.5,23.200001,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,22.564102,24.1,24.053724,42.551891,23.870573,42.918194,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.709,20.9448,0.019722222,0.011666667,19.654646,18.650793,0.50824177,18.194445,0.49694748,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2597,19.375,0,0,20.299999,19.261293,0.54090355,21.24542,0.46794872,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.463,18.9448,0,0,23.1,25.793652,0.42979244,24.267399,0.40903542,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3917,21.292,0.030555556,0.02
2323,2024-10-30 14:43:00+09:00,25,25.5,23.200001,20.799999,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,22.503052,24.1,23.992674,42.551891,23.809525,42.918194,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6964,20.9448,0.020555556,0.0125,19.412683,18.559219,0.50641026,18.316544,0.49786324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2536,19.4448,0,0,20.299999,19.352869,0.54090355,21.275946,0.46825397,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4476,18.875,0,0,23.1,25.671551,0.42246643,24.267399,0.40903542,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.3864,21.3198,0.032777778,0.02
2324,2024-10-30 14:44:00+09:00,25,25.5,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,22.533577,24.1,24.053724,42.551891,23.870573,42.979244,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.7163,20.875,0.021111111,0.012222222,19.703041,18.528694,0.50824177,18.194445,0.49755798,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2689,19.4863,0,0,20.299999,19.23077,0.54029305,21.306471,0.46855923,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5682,18.9165,0,0,23.1,25.671551,0.42246643,24.267399,0.41025642,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3943,21.3613,0.031111111,0.019722222
2325,2024-10-30 14:45:00+09:00,25,25.5,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,22.564102,24.299999,24.053724,42.551891,23.870573,42.948719,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.7043,20.875,0.020833333,0.010833333,19.461075,18.589743,0.50946278,18.316544,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2627,19.4307,0,0,20.299999,19.291819,0.54029305,21.24542,0.46794872,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.567,18.9585,0,0,23.1,25.641026,0.42551891,24.267399,0.40873016,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.5332,21.2505,0.031666667,0.02
2326,2024-10-30 14:46:00+09:00,25,25.5,23.1,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,22.686203,24.6,23.992674,42.551891,23.870573,42.857143,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.709,20.9028,0.020833333,0.013888889,19.461075,18.620268,0.50946278,18.316544,0.49633701,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2634,19.4028,0,0,20.299999,19.261293,0.53968254,21.275946,0.46794872,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4306,18.8892,0,0,23.299999,25.793652,0.4242979,24.328449,0.40873016,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.5266,21.2642,0.030277778,0.019444444
2327,2024-10-30 14:47:00+09:00,25,25.5,23.200001,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,22.686203,24.700001,24.023199,42.582417,23.901098,42.948719,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.7163,20.9863,0.019166667,0.011388889,19.606253,18.650793,0.50946278,18.316544,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2861,19.4028,0,0,20.299999,19.413919,0.53876678,21.24542,0.46764347,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5698,18.9165,0,0,23.299999,25.793652,0.42277168,24.267399,0.40873016,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.5246,21.2642,0.031666667,0.019722222
2328,2024-10-30 14:48:00+09:00,25,25.5,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,22.686203,24.200001,24.053724,43.009769,23.901098,42.918194,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.7004,20.9722,0.020555556,0.012777778,19.557859,18.650793,0.510989,18.316544,0.49786324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2631,19.4863,0,0,20.299999,19.383394,0.53937729,21.275946,0.46703297,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5772,18.9316,0,0,23.1,25.824175,0.42582417,24.236874,0.40934067,0.15921,0.15921,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.5306,21.2778,0.031944444,0.02
2329,2024-10-30 14:49:00+09:00,25,25.299999,23.1,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,22.655678,24.1,24.023199,42.826618,23.687424,42.948719,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.7116,20.9307,0.020277778,0.011944444,19.412683,18.589743,0.510989,18.316544,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2597,19.4722,0,0,20.299999,19.383394,0.53968254,21.24542,0.46733822,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5766,18.9028,0,0,23.5,25.824175,0.42673992,24.328449,0.41025642,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.5266,21.2778,0.031666667,0.020277778
2330,2024-10-30 14:50:00+09:00,25,25.5,23.200001,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.686203,24.5,23.931623,42.551891,23.870573,43.07082,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.7116,20.9863,0.021111111,0.011388889,19.606253,18.589743,0.51068375,18.347069,0.49572651,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2502,19.4028,0,0,20.5,19.383394,0.53968254,21.24542,0.46733822,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.563,18.9028,0,0,23.299999,25.793652,0.42582417,24.328449,0.41025642,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.5293,21.3335,0.029722222,0.020277778
2331,2024-10-30 14:51:00+09:00,25,25.5,23.200001,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,22.808302,24.5,23.870573,42.857143,23.870573,42.948719,0.29981501,0.29981501,0,0,49.989498,0,23.5,1,1,1,1,0,,1,0,0,10,6,0,0,20.7063,20.9028,0.020277778,0.011944444,19.461075,18.559219,0.51221001,18.347069,0.49725273,0,0,0,0,0,1,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2594,19.4165,0,0,20.5,19.383394,0.53937729,21.275946,0.46733822,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5864,18.9727,0,0,23.4,25.793652,0.42582417,24.328449,0.41025642,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.5266,21.3472,0.031111111,0.02
2332,2024-10-30 14:52:00+09:00,25,25.5,23.1,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,22.686203,24.6,23.870573,42.857143,23.809525,43.009769,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,23.5,1,1,1,1,0,,1,0,0,10,6,0,0,20.7314,20.9028,0.02,0.011944444,19.606253,18.650793,0.5115995,18.28602,0.49725273,0,0,0,0,0,1,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2625,19.4863,0,0,20.299999,19.352869,0.53876678,21.24542,0.46764347,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4237,18.959,0,0,23.4,25.793652,0.42704517,24.267399,0.40873016,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.5412,21.292,0.032222222,0.019722222
2333,2024-10-30 14:53:00+09:00,25,25.5,23.1,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,22.716728,24.6,23.870573,42.857143,23.809525,43.009769,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.7116,20.9585,0.02,0.012222222,19.412683,18.650793,0.51037849,18.316544,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2627,19.375,0,0,20.5,19.352869,0.53937729,21.306471,0.46642246,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.564,18.9722,0,0,23.4,25.824175,0.42704517,24.236874,0.40750916,0.15921,0.15921,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.508,21.3472,0.0325,0.019722222
2334,2024-10-30 14:54:00+09:00,25,25.5,23.1,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,22.655678,24.200001,23.870573,42.948719,23.809525,42.979244,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.7168,20.917,0.020833333,0.011666667,19.606253,18.559219,0.51190475,18.316544,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3746,19.3472,0,0,20.5,19.23077,0.53937729,21.275946,0.46703297,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.414,18.9863,0,0,23.4,25.824175,0.42399269,24.206348,0.4072039,0.151585,0.151585,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.5279,21.3057,0.032777778,0.019444444
2335,2024-10-30 14:55:00+09:00,25,25.5,23.1,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,22.777779,24.6,23.901098,42.826618,23.778999,42.918194,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.7301,20.9722,0.020277778,0.011944444,19.557859,18.559219,0.51221001,18.28602,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2723,19.4165,0,0,20.299999,19.383394,0.53907204,21.275946,0.46733822,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4346,18.9165,0,0,23.4,25.915751,0.42735043,24.358974,0.40903542,0.18971001,0.18971001,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.5531,21.2778,0.031111111,0.019722222
2336,2024-10-30 14:56:00+09:00,25,25.5,23.1,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,22.777779,24.700001,24.023199,42.826618,23.870573,42.887669,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.7176,20.8755,0.02,0.012222222,19.606253,18.620268,0.51190475,18.28602,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2713,19.3892,0,0,20.5,19.383394,0.53907204,21.275946,0.46642246,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5784,18.9028,0,0,23.1,25.793652,0.42521366,24.267399,0.40903542,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.5392,21.3472,0.031388889,0.019722222
2337,2024-10-30 14:57:00+09:00,24.799999,25.5,23.1,20.5,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,22.808302,24.700001,23.992674,42.796093,23.809525,42.948719,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8737,20.9028,0.02,0.012222222,19.461075,18.620268,0.51190475,18.28602,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2529,19.4307,0,0,20.5,19.383394,0.53907204,21.275946,0.46642246,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5699,18.9448,0,0,23.1,25.793652,0.42521366,24.267399,0.40903542,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.5438,21.2915,0.031388889,0.019722222
2338,2024-10-30 14:58:00+09:00,25,25.5,23.1,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,22.747253,24.6,23.992674,43.07082,23.809525,42.948719,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.7103,20.917,0.02,0.012222222,19.509466,18.650793,0.51221001,18.316544,0.49572651,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2677,19.4585,0,0,20.299999,19.383394,0.53876678,21.306471,0.46703297,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.583,18.875,0,0,23.4,25.793652,0.42612942,24.3895,0.40903542,0.197335,0.197335,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.5359,21.3472,0.032777778,0.019722222
2339,2024-10-30 14:59:00+09:00,24.799999,25.5,23.200001,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,22.777779,24.299999,24.175823,42.948719,23.901098,43.040295,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8598,20.8892,0.021388889,0.011944444,19.412683,18.620268,0.51343102,18.28602,0.49572651,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2719,19.4307,0,0,20.299999,19.383394,0.53968254,21.275946,0.46703297,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4277,18.8892,0,0,23.299999,25.732601,0.42551891,24.328449,0.40903542,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.5451,21.2778,0.03,0.02
2340,2024-10-30 15:00:00+09:00,24.799999,25.5,23.200001,20.799999,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,22.777779,24.299999,23.992674,42.582417,24.023199,43.040295,0.2257,0.2257,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.7274,20.9722,0.020277778,0.010833333,19.654646,18.559219,0.51312576,18.316544,0.49572651,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2713,19.4863,0,0,20.5,19.413919,0.53937729,21.24542,0.46703297,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.571,18.875,0,0,23.299999,25.732601,0.42277168,24.267399,0.40995117,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.5471,21.3613,0.031666667,0.019722222
2341,2024-10-30 15:01:00+09:00,25,25.5,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,22.899878,24.6,24.023199,42.307693,23.870573,42.918194,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.7142,20.8892,0.021111111,0.012777778,19.751436,18.589743,0.51343102,18.316544,0.49603176,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2763,19.3892,0,0,20.5,19.383394,0.53907204,21.275946,0.46703297,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5784,18.9165,0,0,23.299999,25.6105,0.42307693,24.236874,0.4072039,0.15921,0.15921,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.5418,21.3335,0.030555556,0.02
2342,2024-10-30 15:02:00+09:00,25,25.5,23.200001,20.5,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,22.930403,24.5,24.023199,42.704517,23.901098,42.887669,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.7395,20.8892,0.02,0.011388889,19.509466,18.620268,0.51343102,18.316544,0.49603176,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2542,19.4165,0,0,20.5,19.352869,0.53907204,21.275946,0.46642246,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5726,18.875,0,0,23.4,25.579975,0.42368744,24.267399,0.40842491,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.5412,21.2778,0.030555556,0.019722222
2343,2024-10-30 15:03:00+09:00,25,25.5,23.200001,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,22.930403,24.700001,24.175823,42.551891,23.870573,42.918194,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.7281,20.8755,0.020277778,0.012777778,19.703041,18.559219,0.51495728,18.347069,0.49603176,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2795,19.4722,0,0,20.5,19.352869,0.53907204,21.275946,0.46642246,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5584,18.9448,0,0,23.299999,25.793652,0.42246643,24.267399,0.40750916,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.5458,21.3613,0.030555556,0.019722222
2344,2024-10-30 15:04:00+09:00,25.1,25.5,23.1,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,22.960928,24.5,23.901098,42.42979,24.023199,42.918194,0.2257,0.2257,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.7249,20.9722,0.020277778,0.0125,19.557859,18.589743,0.51343102,18.28602,0.49603176,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2981,19.4448,0,0,20.5,19.291819,0.53937729,21.275946,0.46733822,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5904,18.9316,0,0,23.299999,25.793652,0.42521366,24.267399,0.40750916,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.5352,21.292,0.0325,0.019444444
2345,2024-10-30 15:05:00+09:00,25,25.5,23.1,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,22.930403,24.200001,23.901098,42.826618,23.870573,42.796093,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.7347,20.8892,0.020555556,0.011666667,19.412683,18.498169,0.51465202,18.316544,0.49633701,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.252,19.4165,0,0,20.5,19.322344,0.53907204,21.306471,0.46733822,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5794,18.9863,0,0,23.299999,25.763126,0.41971916,24.267399,0.40628815,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.5531,21.3613,0.030555556,0.019722222
2346,2024-10-30 15:06:00+09:00,25,25.5,23.1,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,22.930403,24.700001,23.901098,42.826618,23.870573,42.796093,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.7388,20.9307,0.020555556,0.011666667,19.509466,18.650793,0.51495728,18.316544,0.49603176,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2683,19.4028,0,0,20.5,19.383394,0.53937729,21.275946,0.4642857,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.4197,18.875,0,0,23.4,25.793652,0.42338219,24.236874,0.40537239,0.15921,0.15921,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.5524,21.3472,0.031666667,0.02
2347,2024-10-30 15:07:00+09:00,25,25.5,23.1,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,22.930403,24.5,24.023199,42.521366,23.870573,42.826618,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.8711,20.8892,0.019722222,0.012777778,19.557859,18.650793,0.51495728,18.347069,0.49633701,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2787,19.4448,0,0,20.5,19.383394,0.53876678,21.275946,0.46550671,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.447,18.9722,0,0,23.1,25.793652,0.42277168,24.328449,0.40598289,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.5591,21.2642,0.031944444,0.019444444
2348,2024-10-30 15:08:00+09:00,25,25.5,23.200001,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.7,0,0,0,0,22.899878,24.200001,24.023199,43.07082,23.870573,42.948719,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.8678,20.9863,0.020555556,0.011944444,19.461075,18.528694,0.51465202,18.28602,0.49664223,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2594,19.4307,0,0,20.5,19.383394,0.53937729,21.214895,0.46550671,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5796,18.9448,0,0,23.299999,25.763126,0.42246643,24.328449,0.4065934,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.5511,21.2778,0.030277778,0.02
2349,2024-10-30 15:09:00+09:00,24.799999,25.5,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,22.899878,24.700001,24.206348,42.826618,23.870573,42.979244,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.7414,20.9307,0.020277778,0.012222222,19.461075,18.589743,0.51465202,18.438644,0.49633701,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2618,19.4165,0,0,20.5,19.322344,0.53968254,21.336996,0.46550671,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5836,18.9727,0,0,23.1,25.763126,0.42185593,24.267399,0.40537239,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.5425,21.2778,0.030555556,0.019722222
2350,2024-10-30 15:10:00+09:00,25,25.5,23.200001,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,22.930403,24.700001,24.328449,42.918194,23.901098,42.948719,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8704,20.917,0.019722222,0.011666667,19.557859,18.589743,0.51495728,18.347069,0.49664223,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2803,19.3892,0,0,20.5,19.352869,0.53907204,21.275946,0.46398045,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5994,18.9863,0,0,23.299999,25.732601,0.42063492,24.267399,0.4065934,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.5511,21.3472,0.032222222,0.019444444
2351,2024-10-30 15:11:00+09:00,25,25.5,23.200001,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,22.899878,24.5,24.297924,43.223442,23.870573,42.918194,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.7467,20.9028,0.020833333,0.011388889,19.703041,18.620268,0.51587303,18.316544,0.49481075,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2779,19.3892,0,0,20.5,19.352869,0.53785103,21.306471,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5846,18.9863,0,0,23,25.54945,0.42185593,24.328449,0.40628815,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.5584,21.2505,0.031111111,0.02
2352,2024-10-30 15:12:00+09:00,25,25.5,23.1,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,22.960928,24.200001,24.328449,42.826618,23.870573,42.979244,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.8584,20.9307,0.020555556,0.012222222,19.509466,18.650793,0.51617828,18.316544,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2803,19.4165,0,0,20.5,19.352869,0.53785103,21.306471,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5631,18.9585,0,0,23,25.54945,0.42185593,24.328449,0.40628815,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.5643,21.3472,0.029166667,0.019722222
