,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
2353,2024-10-30 15:13:00+09:00,25,25.5,23.1,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,22.960928,24.700001,24.328449,42.826618,23.870573,42.918194,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.7196,20.8755,0.020555556,0.012222222,19.509466,18.650793,0.51617828,18.316544,0.49420025,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2733,19.4165,0,0,20.5,19.352869,0.53785103,21.306471,0.46459095,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5874,18.9307,0,0,23.1,25.4884,0.42551891,24.267399,0.40598289,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.561,21.3057,0.030555556,0.02
2354,2024-10-30 15:14:00+09:00,25.1,25.5,23.1,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,22.930403,24.6,24.297924,43.131866,23.809525,42.979244,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.7593,21.0005,0.019722222,0.013055556,19.557859,18.589743,0.51617828,18.28602,0.49481075,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2649,19.4165,0,0,20.5,19.322344,0.53754578,21.275946,0.4642857,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5556,18.9028,0,0,23,25.54945,0.42338219,24.328449,0.40628815,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.569,21.2642,0.032222222,0.019722222
2355,2024-10-30 15:15:00+09:00,25,25.5,23.1,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,23.083029,24.700001,24.236874,43.009769,23.870573,43.07082,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6284,21.0835,0.02,0.011944444,19.461075,18.589743,0.51587303,18.347069,0.49481075,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2855,19.4165,0,0,20.5,19.413919,0.53815628,21.367521,0.46275948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5784,18.9448,0,0,23.1,25.4884,0.42399269,24.267399,0.40598289,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.5769,21.3472,0.031944444,0.02
2356,2024-10-30 15:16:00+09:00,25.1,25.5,23.1,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,23.083029,24.6,24.297924,43.07082,23.809525,43.07082,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.7686,21.0278,0.019722222,0.011111111,19.509466,18.620268,0.51617828,18.46917,0.495116,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2711,19.375,0,0,20.5,19.413919,0.53815628,21.367521,0.46306473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5892,18.9585,0,0,23,25.518925,0.42673992,24.328449,0.40598289,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.5657,21.3057,0.030833333,0.019722222
2357,2024-10-30 15:17:00+09:00,25,25.5,23.200001,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,23.083029,24.200001,24.297924,43.498169,24.023199,43.009769,0.2257,0.2257,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.7275,20.9307,0.020277778,0.011388889,19.703041,18.589743,0.51556778,18.316544,0.4945055,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2695,19.4028,0,0,20.5,19.383394,0.53754578,21.398046,0.46306473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5788,18.9863,0,0,23,25.518925,0.42673992,24.328449,0.40598289,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.7046,21.292,0.030555556,0.02
2358,2024-10-30 15:18:00+09:00,25.1,25.5,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,22.991453,24.299999,24.297924,42.918194,24.023199,43.07082,0.2257,0.2257,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.7633,21.0557,0.02,0.012777778,19.509466,18.620268,0.51526253,18.438644,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2865,19.375,0,0,20.5,19.383394,0.53815628,21.520147,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.595,18.8892,0,0,23,25.518925,0.42857143,24.267399,0.40750916,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.5749,21.292,0.031666667,0.019722222
2359,2024-10-30 15:19:00+09:00,25.1,25.5,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,23.083029,24.299999,24.328449,43.223442,23.870573,43.101341,0.2257,0.2257,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.762,21.0698,0.020833333,0.011666667,19.751436,18.620268,0.51587303,18.408119,0.49542126,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2883,19.4307,0,0,20.5,19.444445,0.53693527,21.367521,0.46367523,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5834,18.9448,0,0,23,25.793652,0.42704517,24.328449,0.4072039,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.5683,21.292,0.03,0.019444444
2360,2024-10-30 15:20:00+09:00,25,25.5,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,22.899878,24.299999,24.328449,43.223442,23.870573,43.101341,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.7725,21.0698,0.021388889,0.011944444,19.654646,18.650793,0.5164835,18.46917,0.49481075,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2579,19.4863,0,0,20.5,19.291819,0.53693527,21.489622,0.46459095,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5738,18.9028,0,0,23.1,25.793652,0.42948719,24.267399,0.40750916,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.5802,21.3335,0.029722222,0.019722222
2361,2024-10-30 15:21:00+09:00,25.1,25.5,23.1,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,23.083029,24.700001,24.297924,43.223442,23.870573,43.07082,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.7666,21.0698,0.020277778,0.011666667,19.703041,18.528694,0.51587303,18.46917,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2723,19.4307,0,0,20.5,19.352869,0.5357143,21.398046,0.4642857,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5812,18.9863,0,0,23.4,25.793652,0.42673992,24.267399,0.40842491,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.5749,21.3613,0.032222222,0.019444444
2362,2024-10-30 15:22:00+09:00,25.1,25.5,23.1,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,23.083029,24.6,24.297924,43.253967,23.870573,43.223442,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6403,21.0698,0.021111111,0.010833333,19.751436,18.650793,0.51617828,18.28602,0.49358974,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2745,19.4863,0,0,20.5,19.383394,0.53693527,21.336996,0.4642857,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.604,18.9307,0,0,23.1,25.763126,0.42704517,24.267399,0.41025642,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.5769,21.3198,0.031388889,0.02
2363,2024-10-30 15:23:00+09:00,25.1,25.5,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,23.174603,24.5,24.267399,43.528694,23.992674,43.223442,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6276,21.0972,0.019166667,0.012222222,19.461075,18.650793,0.51404152,18.255495,0.49420025,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2831,19.375,0,0,20.5,19.444445,0.5357143,21.367521,0.46367523,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5818,18.9453,0,0,23.5,25.915751,0.42918194,24.328449,0.41117214,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.6999,21.3613,0.030833333,0.019722222
2364,2024-10-30 15:24:00+09:00,25.1,25.5,23.1,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,23.205128,24.5,24.328449,43.192917,23.870573,43.223442,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.7705,21.0278,0.021111111,0.011388889,19.751436,18.620268,0.5164835,18.46917,0.49358974,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2735,19.4028,0,0,20.5,19.444445,0.53540905,21.398046,0.4642857,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5898,18.9722,0,0,23.299999,25.793652,0.42673992,24.328449,0.41086693,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.5729,21.3613,0.030555556,0.019722222
2365,2024-10-30 15:25:00+09:00,25.1,25.5,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,23.205128,24.200001,24.297924,43.101341,23.809525,43.223442,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.7778,21.0557,0.020555556,0.013333333,19.703041,18.620268,0.51617828,18.438644,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2831,19.4585,0,0,20.5,19.444445,0.53540905,21.398046,0.4642857,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5916,18.9165,0,0,23.299999,25.824175,0.42673992,24.267399,0.41117214,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.7158,21.3613,0.031944444,0.02
2366,2024-10-30 15:26:00+09:00,25,25.5,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,23.296703,24.5,24.328449,43.253967,23.992674,43.192917,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6448,21.042,0.020277778,0.011666667,19.606253,18.620268,0.51617828,18.408119,0.493895,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2889,19.3892,0,0,20.5,19.413919,0.5357143,21.275946,0.4642857,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5658,18.9585,0,0,23.299999,25.824175,0.42673992,24.267399,0.41117214,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.7211,21.3472,0.031944444,0.019722222
2367,2024-10-30 15:27:00+09:00,25.1,25.5,23.200001,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,23.296703,24.200001,24.297924,43.223442,23.962149,43.192917,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.7977,21.0698,0.021388889,0.011944444,19.557859,18.589743,0.51617828,18.499695,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2735,19.4307,0,0,20.5,19.413919,0.5357143,21.24542,0.46459095,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5842,18.9448,0,0,23.299999,25.793652,0.42704517,24.267399,0.41117214,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.7145,21.3472,0.031666667,0.020277778
2368,2024-10-30 15:28:00+09:00,25.1,25.5,23.200001,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,23.357754,24.700001,24.297924,43.223442,23.962149,43.192917,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.7652,21.0557,0.020277778,0.012222222,19.751436,18.711843,0.51617828,18.438644,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2671,19.4165,0,0,20.5,19.322344,0.5357143,21.367521,0.46459095,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5852,18.9448,0,0,23.1,25.793652,0.42643467,24.267399,0.41178265,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.7125,21.292,0.031666667,0.019722222
2369,2024-10-30 15:29:00+09:00,25.1,25.5,23.200001,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,23.357754,24.299999,24.358974,43.192917,23.931623,43.101341,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.7937,21.0698,0.020277778,0.011944444,19.703041,18.650793,0.51617828,18.438644,0.49358974,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2781,19.4585,0,0,20.5,19.383394,0.53663002,21.398046,0.46459095,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.575,18.9727,0,0,23.1,25.793652,0.4307082,24.267399,0.41117214,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.7257,21.3472,0.029444444,0.02
2370,2024-10-30 15:30:00+09:00,25.1,25.5,23.200001,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.357754,24.700001,24.267399,43.284492,23.870573,43.040295,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.7784,21.0557,0.020555556,0.011666667,19.557859,18.589743,0.51617828,18.408119,0.49297924,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2667,19.4722,0,0,20.5,19.383394,0.53663002,21.398046,0.46459095,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5942,18.9165,0,0,23.1,25.793652,0.42826618,24.267399,0.41117214,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.7377,21.25,0.031111111,0.019722222
2371,2024-10-30 15:31:00+09:00,25,25.5,23.1,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.6,24.7,24.1,24.800001,0,0,0,0,23.296703,24.5,24.1453,43.62027,23.901098,43.101341,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.7798,21.1113,0.021111111,0.011388889,19.751436,18.559219,0.51617828,18.408119,0.49358974,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2687,19.4165,0,0,20.5,19.413919,0.53663002,21.398046,0.4642857,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.596,18.9165,0,0,23.299999,25.793652,0.43101341,24.267399,0.41117214,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.7403,21.2778,0.031944444,0.019722222
2372,2024-10-30 15:32:00+09:00,25,25.5,23.200001,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.357754,24.5,24.053724,43.742367,23.809525,43.253967,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.7705,21.0278,0.02,0.010833333,19.751436,18.528694,0.5164835,18.438644,0.49267399,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2588,19.3892,0,0,20.5,19.413919,0.53693527,21.336996,0.46459095,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5898,18.9448,0,0,23.299999,25.793652,0.43101341,24.328449,0.41117214,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.7357,21.2778,0.030833333,0.020277778
2373,2024-10-30 15:33:00+09:00,25,25.5,23.200001,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,23.357754,24.6,24.053724,43.742367,23.809525,43.253967,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.7976,21.0557,0.020555556,0.012222222,19.509466,18.620268,0.51617828,18.46917,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2695,19.3892,0,0,20.5,19.444445,0.5357143,21.398046,0.46398045,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5802,18.9028,0,0,23.299999,25.8547,0.4307082,24.328449,0.41117214,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.7211,21.3057,0.031666667,0.02
2374,2024-10-30 15:34:00+09:00,25,25.5,23.200001,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,23.296703,24.700001,24.175823,43.894993,23.962149,43.192917,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.7632,21.0142,0.021111111,0.012777778,19.751436,18.620268,0.51465202,18.46917,0.49358974,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2747,19.4722,0,0,20.5,19.322344,0.53540905,21.428572,0.4642857,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.596,18.9448,0,0,23.4,25.8547,0.42948719,24.420025,0.4126984,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,0,0,0,32,10,0,0,21.7403,21.2778,0.03,0.019722222
2375,2024-10-30 15:35:00+09:00,25,25.5,23.1,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,23.296703,24.6,24.023199,43.986568,23.992674,43.223442,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.7838,21,0.020277778,0.011388889,19.606253,18.559219,0.51587303,18.438644,0.49175823,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2853,19.375,0,0,20.6,19.505495,0.5351038,21.398046,0.46459095,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5948,18.875,0,0,23.1,25.824175,0.42979244,24.267399,0.41300365,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.7496,21.375,0.031944444,0.019722222
2376,2024-10-30 15:36:00+09:00,25.1,25.5,23.1,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.266178,24.200001,24.023199,44.017094,24.023199,43.315018,0.2257,0.2257,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.7891,21.0142,0.019444444,0.011666667,19.799831,18.620268,0.51617828,18.46917,0.49358974,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2871,19.4307,0,0,20.5,19.47497,0.5351038,21.336996,0.46459095,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5993,18.9722,0,0,23.1,25.763126,0.43131866,24.420025,0.41239315,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.6259,21.4028,0.031944444,0.019444444
2377,2024-10-30 15:37:00+09:00,25.1,25.5,23.1,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.6,24.7,24.1,24.800001,0,0,0,0,23.327229,24.200001,23.901098,44.139194,23.901098,43.406593,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.7877,21.0278,0.020277778,0.0125,19.654646,18.559219,0.51617828,18.46917,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2757,19.4028,0,0,20.6,19.444445,0.5351038,21.398046,0.46367523,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5812,18.9863,0,0,23,25.54945,0.43192917,24.358974,0.41086693,0.18971001,0.18971001,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.7436,21.2642,0.031111111,0.02
2378,2024-10-30 15:38:00+09:00,25,25.5,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.327229,24.200001,24.023199,44.444443,23.870573,43.406593,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.6422,21.042,0.019444444,0.011388889,19.848228,18.559219,0.51617828,18.46917,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2831,19.3892,0,0,20.6,19.444445,0.5351038,21.398046,0.46367523,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.583,18.9448,0,0,23.299999,25.641026,0.43315018,24.236874,0.41117214,0.15921,0.15921,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.7383,21.3472,0.030833333,0.02
2379,2024-10-30 15:39:00+09:00,25.1,25.5,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.327229,24.700001,24.053724,44.78022,23.901098,43.437119,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.7983,21.1113,0.020833333,0.0125,19.606253,18.681318,0.51617828,18.438644,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2871,19.4722,0,0,20.6,19.505495,0.5351038,21.428572,0.4642857,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5796,18.9028,0,0,23.299999,25.641026,0.43315018,24.236874,0.41117214,0.15921,0.15921,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.6358,21.4585,0.032222222,0.019722222
2380,2024-10-30 15:40:00+09:00,25,25.5,23.1,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.296703,24.1,24.023199,44.536018,23.870573,43.589745,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.7976,21.0278,0.020277778,0.011388889,19.461075,18.589743,0.51617828,18.438644,0.49206348,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2763,19.4585,0,0,20.6,19.505495,0.5357143,21.367521,0.46459095,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.584,18.875,0,0,23.299999,25.641026,0.43223442,24.267399,0.4120879,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.7436,21.417,0.032222222,0.019722222
2381,2024-10-30 15:41:00+09:00,25,25.5,23.1,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.327229,24.6,24.023199,44.261295,23.870573,43.589745,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6686,21.0142,0.020555556,0.013055556,19.848228,18.589743,0.51617828,18.408119,0.49267399,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2849,19.4585,0,0,20.6,19.47497,0.53540905,21.398046,0.4642857,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5908,18.9585,0,0,23.4,25.641026,0.43437119,24.420025,0.41178265,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.6352,21.4307,0.032222222,0.019166667
2382,2024-10-30 15:42:00+09:00,25,25.5,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.327229,24.299999,24.023199,44.658119,23.870573,43.742367,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.8082,21.0278,0.020833333,0.012222222,19.799831,18.589743,0.51587303,18.438644,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2873,19.4307,0,0,20.6,19.47497,0.53540905,21.336996,0.46550671,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5846,18.875,0,0,23.299999,25.641026,0.43589745,24.420025,0.41391941,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.6279,21.4028,0.030555556,0.019444444
2383,2024-10-30 15:43:00+09:00,25,25.5,23.200001,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.296703,24.700001,24.175823,44.536018,23.870573,43.68132,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.8095,21.0835,0.020555556,0.0125,19.848228,18.650793,0.51587303,18.499695,0.49358974,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.303,19.375,0,0,20.6,19.47497,0.53540905,21.336996,0.46550671,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5914,18.9307,0,0,23.1,25.518925,0.43498169,24.3895,0.41391941,0.197335,0.197335,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.6352,21.4585,0.033055556,0.019444444
2384,2024-10-30 15:44:00+09:00,25.1,25.5,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.296703,24.700001,24.053724,44.505493,23.870573,43.742367,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.8314,21.0557,0.02,0.011388889,19.703041,18.650793,0.51587303,18.46917,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2627,19.4165,0,0,20.6,19.47497,0.53601955,21.398046,0.46550671,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6036,18.8892,0,0,23,25.518925,0.43498169,24.3895,0.41391941,0.197335,0.197335,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.6325,21.4028,0.029444444,0.019722222
2385,2024-10-30 15:45:00+09:00,25.1,25.5,23.1,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.296703,24.200001,24.175823,44.627594,23.870573,43.711845,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.6713,21.1113,0.020277778,0.011944444,19.799831,18.559219,0.51617828,18.46917,0.49206348,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2649,19.4307,0,0,20.6,19.444445,0.5357143,21.428572,0.46611721,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.576,18.8892,0,0,23,25.641026,0.43772892,24.3895,0.41391941,0.197335,0.197335,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.7423,21.2642,0.031388889,0.019722222
2386,2024-10-30 15:46:00+09:00,25.1,25.5,23.1,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.296703,24.200001,24.175823,44.627594,23.870573,43.711845,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8035,21.0698,0.019722222,0.012222222,19.606253,18.589743,0.51556778,18.499695,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2791,19.4165,0,0,20.6,19.47497,0.53693527,21.428572,0.46611721,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5892,18.875,0,0,23.1,25.793652,0.43589745,24.45055,0.41391941,0.21258499,0.21258499,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.6464,21.375,0.030833333,0.02
2387,2024-10-30 15:47:00+09:00,25,25.5,23.200001,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.296703,24.700001,24.053724,44.78022,23.992674,43.68132,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8135,21.0835,0.020833333,0.011666667,19.751436,18.559219,0.51587303,18.408119,0.49297924,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2735,19.4165,0,0,20.6,19.53602,0.53601955,21.336996,0.46642246,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5898,18.8892,0,0,23.299999,25.793652,0.4362027,24.267399,0.41575092,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.6458,21.4722,0.030555556,0.019722222
2388,2024-10-30 15:48:00+09:00,25,25.5,23.1,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.296703,24.299999,24.175823,44.902321,23.901098,43.833942,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8029,21.0972,0.021111111,0.012777778,19.799831,18.559219,0.51556778,18.46917,0.49297924,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2861,19.4722,0,0,20.6,19.53602,0.53693527,21.398046,0.46642246,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6036,18.9722,0,0,23.299999,25.671551,0.43711845,24.267399,0.41544567,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.6385,21.4448,0.029166667,0.02
2389,2024-10-30 15:49:00+09:00,25,25.5,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.296703,24.200001,24.053724,44.902321,23.870573,43.803417,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8129,21.042,0.020555556,0.011944444,19.848228,18.589743,0.51617828,18.438644,0.49297924,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2871,19.4453,0,0,20.6,19.47497,0.53693527,21.428572,0.46703297,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5852,18.9028,0,0,23.299999,25.793652,0.43925518,24.328449,0.41605618,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.6299,21.417,0.030555556,0.02
2390,2024-10-30 15:50:00+09:00,25.1,25.5,23.200001,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.327229,24.1,24.053724,45.024422,23.870573,43.986568,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.8149,21.0415,0.021111111,0.012222222,19.799831,18.711843,0.51617828,18.438644,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2957,19.4722,0,0,20.6,19.505495,0.53663002,21.428572,0.46733822,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5858,18.8892,0,0,23.4,25.763126,0.44444443,24.267399,0.41636143,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.6438,21.4307,0.033611111,0.02
2391,2024-10-30 15:51:00+09:00,25,25.5,23.1,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.296703,24.200001,24.023199,44.963371,23.870573,44.108669,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8261,21.1113,0.021111111,0.0125,19.799831,18.681318,0.51587303,18.438644,0.49267399,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2837,19.4863,0,0,20.6,19.505495,0.53663002,21.428572,0.46733822,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5836,18.9727,0,0,23.4,25.671551,0.43925518,24.45055,0.41788765,0.21258499,0.21258499,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.6451,21.4722,0.030833333,0.019722222
2392,2024-10-30 15:52:00+09:00,25.1,25.5,23.1,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.296703,24.6,23.901098,45.024422,23.870573,43.925518,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.8082,21.0557,0.020833333,0.013333333,19.509466,18.589743,0.51587303,18.46917,0.49420025,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2969,19.4448,0,0,20.6,19.53602,0.53663002,21.398046,0.46733822,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5828,18.9585,0,0,23.4,25.793652,0.44108669,24.45055,0.41788765,0.21258499,0.21258499,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.6477,21.417,0.030555556,0.02
2393,2024-10-30 15:53:00+09:00,25,25.5,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.327229,24.1,23.901098,45.054947,23.809525,44.078144,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.8215,21.042,0.018611111,0.013055556,19.461075,18.620268,0.51617828,18.46917,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2935,19.4722,0,0,20.6,19.53602,0.53663002,21.398046,0.46733822,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.599,18.9448,0,0,23.4,25.793652,0.44108669,24.45055,0.41758244,0.21258499,0.21258499,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.6405,21.4585,0.030833333,0.019722222
2394,2024-10-30 15:54:00+09:00,25.1,25.5,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.327229,24.6,23.931623,45.26862,23.870573,44.139194,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.8287,21.1113,0.020555556,0.0125,19.606253,18.620268,0.51556778,18.46917,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2892,19.3892,0,0,20.6,19.53602,0.53785103,21.428572,0.46733822,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6098,18.9307,0,0,23,25.641026,0.43956043,24.45055,0.41758244,0.21258499,0.21258499,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.6305,21.4028,0.031944444,0.02
2395,2024-10-30 15:55:00+09:00,25,25.5,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.327229,24.200001,23.931623,45.543346,23.870573,44.139194,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.8174,21.0142,0.018888889,0.012777778,19.509466,18.620268,0.51587303,18.46917,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2861,19.3892,0,0,20.6,19.53602,0.53785103,21.398046,0.46642246,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5938,18.9448,0,0,23.299999,25.671551,0.43956043,24.420025,0.41910866,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.6577,21.4585,0.031666667,0.02
2396,2024-10-30 15:56:00+09:00,25.1,25.5,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.449327,24.700001,23.992674,45.665447,23.717949,44.047619,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.8136,21.1113,0.020277778,0.012222222,19.654646,18.620268,0.51587303,18.46917,0.49297924,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2799,19.3892,0,0,20.6,19.505495,0.53785103,21.398046,0.46642246,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,19.5954,18.9307,0,0,23.299999,25.732601,0.44078144,24.45055,0.41910866,0.21258499,0.21258499,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.7727,21.3755,0.03,0.019722222
2397,2024-10-30 15:57:00+09:00,25.1,25.5,23.200001,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.449327,24.700001,24.023199,45.146519,23.870573,44.078144,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.8295,21.0835,0.021111111,0.013055556,19.799831,18.620268,0.51617828,18.438644,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2929,19.4863,0,0,20.6,19.505495,0.53785103,21.398046,0.46642246,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5938,18.9585,0,0,23.4,25.793652,0.43925518,24.420025,0.42063492,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.7807,21.4028,0.029444444,0.019722222
2398,2024-10-30 15:58:00+09:00,25,25.5,23.200001,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.449327,24.299999,23.901098,45.32967,23.870573,44.291821,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8308,21.0835,0.021111111,0.013055556,19.799831,18.620268,0.517094,18.46917,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2932,19.417,0,0,20.6,19.47497,0.53785103,21.398046,0.46794872,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6006,18.8892,0,0,23.1,25.763126,0.43986568,24.358974,0.42002441,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.7602,21.4165,0.032222222,0.02
2399,2024-10-30 15:59:00+09:00,25.1,25.5,23.200001,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.357754,24.299999,23.901098,45.32967,23.870573,44.291821,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8149,21.0142,0.020277778,0.012777778,19.703041,18.620268,0.51770451,18.438644,0.49358974,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2725,19.375,0,0,20.6,19.47497,0.53785103,21.398046,0.46794872,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5806,18.8892,0,0,23.1,25.763126,0.43986568,24.358974,0.42002441,0.18971001,0.18971001,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.7873,21.3892,0.031666667,0.019722222
2400,2024-10-30 16:00:00+09:00,25,25.5,23.200001,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.449327,24.200001,23.901098,45.207569,23.870573,44.200245,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.83,21.0972,0.020277778,0.012777778,19.848228,18.650793,0.51739925,18.408119,0.49358974,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2781,19.4722,0,0,20.6,19.505495,0.53937729,21.398046,0.46794872,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,19.596,18.9863,0,0,23.1,25.641026,0.43956043,24.45055,0.42032967,0.21258499,0.21258499,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.7708,21.375,0.029444444,0.02
2401,2024-10-30 16:01:00+09:00,25,25.5,23.1,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.510378,24.200001,23.901098,45.299145,23.870573,44.200245,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8274,21.0835,0.020555556,0.011944444,19.799831,18.620268,0.51739925,18.46917,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2713,19.4165,0,0,20.6,19.53602,0.53937729,21.398046,0.46825397,0.29981501,0.29981501,0,0,0,0,0,0,1,0,1,0,,1,0,0,0,0,0,0,19.5922,18.9307,0,0,23.4,25.54945,0.43956043,24.45055,0.42002441,0.21258499,0.21258499,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.7979,21.4028,0.032222222,0.019722222
2402,2024-10-30 16:02:00+09:00,25,25.5,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.510378,24.200001,23.901098,45.543346,23.901098,44.200245,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.8261,21.0142,0.021944444,0.013055556,19.848228,18.620268,0.51739925,18.408119,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2907,19.4722,0,0,20.6,19.53602,0.53937729,21.398046,0.46825397,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5982,18.9307,0,0,23.5,25.793652,0.44139194,24.45055,0.42032967,0.21258499,0.21258499,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.79,21.417,0.031944444,0.019722222
2403,2024-10-30 16:03:00+09:00,25,25.5,23.200001,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.449327,24.6,23.901098,45.512821,23.778999,44.291821,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8274,21.0557,0.019722222,0.012222222,19.848228,18.620268,0.517094,18.438644,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2889,19.4585,0,0,20.6,19.505495,0.53907204,21.398046,0.46947498,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6046,18.9863,0,0,23.299999,25.518925,0.44261295,24.45055,0.42032967,0.21258499,0.21258499,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.782,21.375,0.030277778,0.019722222
2404,2024-10-30 16:04:00+09:00,25,25.5,23.1,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.540903,24.700001,23.931623,45.207569,23.809525,44.383396,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.844,21,0.021111111,0.011666667,19.799831,18.620268,0.517094,18.499695,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2972,19.4863,0,0,20.6,19.53602,0.53907204,21.428572,0.46978024,0.29981501,0.29981501,0,0,0,0,0,0,1,0,1,0,,1,0,0,0,0,0,0,19.604,18.9585,0,0,23.299999,25.518925,0.44108669,24.3895,0.42124542,0.197335,0.197335,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.776,21.4722,0.031111111,0.019722222
2405,2024-10-30 16:05:00+09:00,25,25.5,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.449327,24.200001,23.931623,45.360195,23.931623,44.261295,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.838,21.0142,0.019722222,0.0125,19.848228,18.589743,0.51739925,18.438644,0.49236874,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2831,19.4863,0,0,20.6,19.53602,0.53907204,21.428572,0.46978024,0.29981501,0.29981501,0,0,0,0,0,0,1,0,1,0,,1,0,0,0,0,0,0,19.5876,18.9863,0,0,23,25.518925,0.43956043,24.45055,0.42155067,0.197335,0.197335,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.786,21.3892,0.031666667,0.02
2406,2024-10-30 16:06:00+09:00,25,25.5,23.200001,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.418804,24.200001,23.992674,45.32967,23.901098,44.322346,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.8612,21.1113,0.02,0.011666667,19.896626,18.650793,0.51800976,18.46917,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2803,19.4165,0,0,20.6,19.505495,0.53907204,21.398046,0.46947498,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6,18.9028,0,0,23,25.518925,0.43956043,24.45055,0.42155067,0.21258499,0.21258499,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.7959,21.417,0.030833333,0.019722222
2407,2024-10-30 16:07:00+09:00,25.1,25.5,23.1,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.418804,24.200001,23.992674,45.299145,23.809525,44.322346,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.838,21.1113,0.020833333,0.011111111,19.848228,18.650793,0.51862026,18.408119,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2807,19.3892,0,0,20.6,19.505495,0.53937729,21.428572,0.46947498,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5899,18.9863,0,0,23,25.518925,0.43956043,24.3895,0.42002441,0.197335,0.197335,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.7986,21.4028,0.032222222,0.019722222
2408,2024-10-30 16:08:00+09:00,25.1,25.5,23.1,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.418804,24.5,23.992674,45.299145,23.809525,44.322346,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.8539,21.042,0.021388889,0.012222222,19.896626,18.650793,0.51892551,18.438644,0.49358974,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2861,19.4028,0,0,20.6,19.53602,0.53937729,21.428572,0.46916973,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6228,18.9863,0,0,23.4,25.518925,0.43925518,24.420025,0.42002441,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.7774,21.375,0.0325,0.019444444
2409,2024-10-30 16:09:00+09:00,25.1,25.5,23.200001,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.449327,24.6,23.870573,45.177044,23.992674,44.352871,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.8367,21.0835,0.020277778,0.011666667,19.703041,18.620268,0.51862026,18.46917,0.49358974,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2861,19.4028,0,0,20.6,19.505495,0.53907204,21.398046,0.46916973,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.599,18.875,0,0,23,25.518925,0.43956043,24.420025,0.42063492,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.7906,21.3892,0.030833333,0.02
2410,2024-10-30 16:10:00+09:00,25.1,25.5,23.1,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.449327,24.200001,23.992674,45.32967,23.992674,44.261295,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.842,21.042,0.020833333,0.012222222,19.848228,18.559219,0.52014652,18.438644,0.49206348,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2821,19.4722,0,0,20.6,19.505495,0.53937729,21.428572,0.46916973,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.596,18.9722,0,0,23,25.518925,0.44017094,24.45055,0.41849815,0.21258499,0.21258499,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.8118,21.3892,0.030555556,0.020277778
2411,2024-10-30 16:11:00+09:00,25,25.5,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.510378,24.6,23.901098,45.299145,23.901098,44.200245,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.844,21.0142,0.020833333,0.011388889,19.557859,18.559219,0.51984127,18.438644,0.49236874,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2843,19.375,0,0,20.6,19.53602,0.53937729,21.428572,0.46947498,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6058,18.8892,0,0,23.4,25.518925,0.44078144,24.328449,0.42063492,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.7953,21.4028,0.031944444,0.019722222
2412,2024-10-30 16:12:00+09:00,25,25.5,23.200001,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.571428,24.700001,23.931623,45.604397,23.901098,44.383396,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8506,21.1113,0.02,0.011666667,19.703041,18.559219,0.52014652,18.46917,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2996,19.4722,0,0,20.700001,19.53602,0.54029305,21.459097,0.46886448,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6098,18.9585,0,0,23.299999,25.518925,0.4423077,24.481075,0.42032967,0.22021,0.22021,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.8045,21.4307,0.030555556,0.02
2413,2024-10-30 16:13:00+09:00,25.1,25.5,23.200001,20.700001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.418804,24.700001,23.901098,45.543346,23.870573,44.352871,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8473,21.0005,0.020555556,0.012222222,19.848228,18.650793,0.52014652,18.46917,0.493895,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2837,19.4722,0,0,20.700001,19.53602,0.54029305,21.459097,0.46886448,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5938,18.9863,0,0,23,25.518925,0.44474968,24.267399,0.42063492,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.8198,21.4448,0.031944444,0.02
2414,2024-10-30 16:14:00+09:00,25,25.5,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.327229,24.700001,23.901098,45.726494,23.931623,44.474968,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.8559,21.042,0.021111111,0.0125,19.896626,18.528694,0.51984127,18.46917,0.493895,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2837,19.4585,0,0,20.700001,19.505495,0.54029305,21.428572,0.46886448,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.591,18.9585,0,0,23,25.518925,0.44200245,24.267399,0.42063492,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.8112,21.4307,0.031388889,0.019722222
