,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
2415,2024-10-30 16:15:00+09:00,25,25.5,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.327229,24.700001,23.901098,45.726494,23.931623,44.474968,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.8705,21.0835,0.020555556,0.011666667,19.848228,18.528694,0.52014652,18.438644,0.49358974,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2815,19.4307,0,0,20.700001,19.53602,0.54090355,21.581196,0.46947498,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6178,18.9448,0,0,23.1,25.518925,0.44291821,24.328449,0.42155067,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.7966,21.4722,0.030833333,0.019722222
2416,2024-10-30 16:16:00+09:00,25,25.5,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.327229,24.200001,23.931623,45.360195,23.778999,44.505493,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.8459,21.0278,0.02,0.0125,19.703041,18.528694,0.51984127,18.46917,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2993,19.4863,0,0,20.700001,19.53602,0.53998779,21.367521,0.46947498,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6034,18.9165,0,0,23,25.518925,0.44352871,24.45055,0.42155067,0.21258499,0.21258499,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.8224,21.4863,0.030833333,0.019444444
2417,2024-10-30 16:17:00+09:00,25.1,25.5,23.1,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.327229,24.700001,23.870573,45.451771,24.053724,44.383396,0.233325,0.233325,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.8711,21.042,0.018888889,0.011111111,19.703041,18.559219,0.51831501,18.46917,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2953,19.4448,0,0,20.700001,19.53602,0.53998779,21.398046,0.47100121,0.29981501,0.29981501,0,0,0,0,0,0,1,0,1,0,,1,0,0,0,0,0,0,19.616,18.9585,0,0,23,25.518925,0.44200245,24.358974,0.42155067,0.18971001,0.18971001,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.7979,21.4585,0.031944444,0.019722222
2418,2024-10-30 16:18:00+09:00,25,25.5,23.200001,20.6,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.388279,24.700001,23.901098,44.932846,23.962149,44.413918,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.8552,21.0698,0.020833333,0.0125,19.799831,18.620268,0.52136753,18.438644,0.49206348,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2957,19.4863,0,0,20.6,19.53602,0.53998779,21.398046,0.47100121,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5996,18.9722,0,0,23,25.427351,0.43925518,24.420025,0.42063492,0.18971001,0.18971001,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.8191,21.4028,0.0325,0.019444444
2419,2024-10-30 16:19:00+09:00,25,25.5,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.266178,24.200001,23.901098,45.177044,23.992674,44.322346,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.8532,21,0.020277778,0.011388889,19.606253,18.559219,0.52167278,18.438644,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2853,19.4863,0,0,20.6,19.505495,0.54090355,21.367521,0.47130646,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5938,18.9448,0,0,23.1,25.427351,0.44200245,24.420025,0.42063492,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.8131,21.4585,0.031944444,0.019444444
2420,2024-10-30 16:20:00+09:00,25.1,25.5,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.327229,24.700001,23.901098,45.299145,23.992674,44.352871,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.8606,21.0557,0.020555556,0.011944444,19.509466,18.650793,0.52106228,18.408119,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2978,19.4307,0,0,20.6,19.505495,0.54029305,21.398046,0.47130646,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6046,18.9165,0,0,23.1,25.4884,0.44505493,24.420025,0.42032967,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.8091,21.4722,0.03,0.019722222
2421,2024-10-30 16:21:00+09:00,25.1,25.5,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.327229,24.700001,23.901098,45.299145,23.992674,44.352871,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.8678,21.1113,0.020833333,0.011944444,19.654646,18.620268,0.52136753,18.46917,0.49358974,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3134,19.4585,0,0,20.700001,19.505495,0.54151405,21.398046,0.47100121,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.596,18.875,0,0,23.1,25.4884,0.44200245,24.420025,0.42002441,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.827,21.4028,0.031666667,0.020277778
2422,2024-10-30 16:22:00+09:00,25.1,25.5,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.296703,24.200001,23.901098,44.932846,23.962149,44.383396,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8532,21.042,0.020555556,0.012777778,19.412683,18.620268,0.52045177,18.347069,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2877,19.375,0,0,20.700001,19.53602,0.54181931,21.459097,0.4703907,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.604,18.9585,0,0,23,25.518925,0.43925518,24.328449,0.42032967,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.8244,21.4585,0.031388889,0.02
2423,2024-10-30 16:23:00+09:00,25.1,25.5,23.200001,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.296703,24.200001,23.931623,44.902321,23.992674,44.200245,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8698,21.0972,0.019722222,0.013888889,19.703041,18.620268,0.52136753,18.46917,0.49358974,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2944,19.4307,0,0,20.700001,19.53602,0.54181931,21.489622,0.47130646,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6006,18.9585,0,0,23,25.54945,0.44017094,24.328449,0.42032967,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.9626,21.4722,0.031388889,0.019722222
2424,2024-10-30 16:24:00+09:00,25,25.5,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.327229,24.5,23.901098,45.054947,24.023199,44.261295,0.2257,0.2257,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8705,21.0972,0.020277778,0.0125,19.751436,18.589743,0.52106228,18.408119,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2923,19.4307,0,0,20.700001,19.505495,0.54212456,21.520147,0.47252747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6114,18.9453,0,0,23,25.518925,0.43925518,24.420025,0.42032967,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.8198,21.4863,0.030833333,0.02
2425,2024-10-30 16:25:00+09:00,25.1,25.5,23.200001,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.266178,24.700001,23.931623,45.054947,23.992674,44.261295,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8632,21.0142,0.02,0.010833333,19.799831,18.650793,0.52136753,18.46917,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3014,19.4307,0,0,20.700001,19.53602,0.54181931,21.581196,0.47252747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6177,18.9585,0,0,23.1,25.518925,0.43956043,24.420025,0.42063492,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.9672,21.4448,0.031944444,0.02
2426,2024-10-30 16:26:00+09:00,25.1,25.5,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.235653,24.700001,23.901098,45.177044,23.992674,44.200245,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8725,21.0557,0.020555556,0.012777778,19.606253,18.528694,0.52258854,18.408119,0.49297924,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3058,19.3892,0,0,20.700001,19.53602,0.54181931,21.581196,0.47252747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5954,18.9863,0,0,23.1,25.4884,0.44352871,24.45055,0.42032967,0.21258499,0.21258499,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.9712,21.3892,0.0325,0.02
2427,2024-10-30 16:27:00+09:00,25,25.6,23.200001,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.205128,24.700001,23.901098,45.299145,23.962149,44.383396,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.8685,21.0698,0.021666667,0.013611111,19.606253,18.650793,0.52289379,18.46917,0.49420025,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3082,19.375,0,0,20.700001,19.505495,0.54181931,21.428572,0.47161171,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5868,18.9165,0,0,23,25.518925,0.44322346,24.420025,0.42032967,0.21258499,0.21258499,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.829,21.417,0.030277778,0.019444444
2428,2024-10-30 16:28:00+09:00,25.1,25.5,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.174603,24.200001,23.931623,45.573872,23.962149,44.413918,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.762,21.1392,0.021388889,0.013055556,19.848228,18.650793,0.52258854,18.438644,0.49358974,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3008,19.4028,0,0,20.700001,19.505495,0.54181931,21.489622,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.595,18.9585,0,0,23,25.518925,0.44322346,24.420025,0.42032967,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.9732,21.417,0.031666667,0.019444444
2429,2024-10-30 16:29:00+09:00,25,25.5,23.200001,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.235653,24.200001,23.901098,45.573872,23.992674,44.383396,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.7627,21.167,0.019722222,0.012777778,19.848228,18.650793,0.52258854,18.438644,0.49358974,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2809,19.4307,0,0,20.700001,19.505495,0.54181931,21.520147,0.47191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6,18.959,0,0,23,25.518925,0.44261295,24.420025,0.42063492,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.9686,21.4585,0.030555556,0.019722222
2430,2024-10-30 16:30:00+09:00,25.1,25.5,23.200001,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.205128,24.200001,23.901098,45.299145,23.992674,44.383396,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.762,21.1948,0.021111111,0.012777778,19.606253,18.559219,0.52289379,18.408119,0.49236874,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3003,19.4165,0,0,20.700001,19.53602,0.54212456,21.520147,0.47252747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6008,18.9028,0,0,23.1,25.427351,0.44322346,24.45055,0.42032967,0.21258499,0.21258499,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.9917,21.4028,0.030555556,0.019722222
2431,2024-10-30 16:31:00+09:00,25.1,25.5,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.205128,24.5,23.901098,45.238094,23.992674,44.352871,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.7654,21.1255,0.021944444,0.011111111,19.896626,18.528694,0.52197803,18.46917,0.49358974,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3008,19.4028,0,0,20.700001,19.53602,0.54212456,21.520147,0.47252747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6246,18.9165,0,0,22.9,25.396826,0.44291821,24.267399,0.42002441,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.9798,21.4448,0.032222222,0.02
2432,2024-10-30 16:32:00+09:00,25.1,25.5,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.205128,24.299999,23.901098,45.32967,23.992674,44.383396,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.774,21.2222,0.02,0.010277778,19.751436,18.589743,0.52380951,18.438644,0.495116,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2911,19.4165,0,0,20.700001,19.505495,0.5412088,21.581196,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6062,18.9863,0,0,23,25.396826,0.44291821,24.267399,0.42002441,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.9812,21.3892,0.033611111,0.019722222
2433,2024-10-30 16:33:00+09:00,25,25.5,23.1,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.144077,24.200001,23.901098,45.146519,23.992674,44.383396,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.7726,21.167,0.020555556,0.012222222,19.896626,18.559219,0.52380951,18.46917,0.49358974,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2972,19.4028,0,0,20.700001,19.505495,0.54304028,21.520147,0.47191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6144,18.8892,0,0,23,25.396826,0.44383396,24.3895,0.42032967,0.197335,0.197335,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.9917,21.4448,0.0325,0.02
2434,2024-10-30 16:34:00+09:00,25.1,25.5,23.1,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.144077,24.700001,23.901098,45.146519,23.992674,44.383396,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.7548,21.1528,0.021388889,0.011111111,19.799831,18.711843,0.52411476,18.46917,0.4945055,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.296,19.4448,0,0,20.700001,19.53602,0.54304028,21.520147,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.608,18.9585,0,0,23.1,25.518925,0.43956043,24.358974,0.42063492,0.18971001,0.18971001,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.9924,21.4028,0.031944444,0.019722222
2435,2024-10-30 16:35:00+09:00,25,25.6,23.1,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.205128,24.299999,23.901098,45.299145,23.992674,44.413918,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.7706,21.1948,0.021111111,0.011111111,19.896626,18.650793,0.52411476,18.46917,0.4945055,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2713,19.4722,0,0,20.700001,19.505495,0.54304028,21.489622,0.47191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6116,18.9307,0,0,23.1,25.396826,0.44322346,24.267399,0.42002441,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.9812,21.4448,0.031666667,0.02
2436,2024-10-30 16:36:00+09:00,25,25.6,23.1,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.083029,24.5,23.901098,45.299145,23.992674,44.383396,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.7905,21.125,0.020833333,0.011944444,19.703041,18.589743,0.52411476,18.438644,0.49481075,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2984,19.4307,0,0,20.700001,19.505495,0.54304028,21.520147,0.47161171,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6087,18.9863,0,0,23.299999,25.518925,0.44352871,24.267399,0.42185593,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.997,21.4448,0.032222222,0.02
2437,2024-10-30 16:37:00+09:00,25,25.6,23.1,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.083029,24.200001,23.901098,45.299145,24.023199,44.352871,0.2257,0.2257,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.7699,21.2363,0.020833333,0.011111111,19.848228,18.559219,0.52442001,18.46917,0.49542126,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3134,19.4165,0,0,20.700001,19.53602,0.54304028,21.520147,0.47252747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6052,18.8892,0,0,23,25.427351,0.44200245,24.267399,0.42155067,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.9904,21.4448,0.032222222,0.02
2438,2024-10-30 16:38:00+09:00,25.1,25.5,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.083029,24.700001,23.84005,45.32967,24.023199,44.200245,0.2257,0.2257,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.7885,21.1948,0.020277778,0.012222222,19.848228,18.711843,0.52380951,18.46917,0.49481075,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2901,19.4165,0,0,20.700001,19.53602,0.54334553,21.520147,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6102,18.9316,0,0,22.9,25.396826,0.44352871,24.267399,0.42124542,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.995,21.375,0.032222222,0.02
2439,2024-10-30 16:39:00+09:00,25.1,25.5,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,23.021978,24.200001,23.901098,45.299145,23.992674,44.16972,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.7792,21.1255,0.021388889,0.012777778,19.848228,18.650793,0.52197803,18.377594,0.49542126,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3144,19.4165,0,0,20.700001,19.505495,0.54273502,21.520147,0.47161171,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.608,18.9028,0,0,23.1,25.396826,0.44505493,24.358974,0.42277168,0.18971001,0.18971001,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.8767,21.6113,0.030833333,0.02
2440,2024-10-30 16:40:00+09:00,25,25.5,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.930403,24.700001,23.931623,45.32967,23.992674,44.291821,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.7905,21.1948,0.020555556,0.011388889,19.848228,18.681318,0.52564102,18.408119,0.4945055,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2917,19.4585,0,0,20.700001,19.505495,0.54273502,21.520147,0.47161171,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6034,18.9028,0,0,22.9,25.335775,0.44352871,24.267399,0.42277168,0.18971001,0.18971001,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.876,21.5557,0.031388889,0.019444444
2441,2024-10-30 16:41:00+09:00,25,25.5,23.200001,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.930403,24.700001,23.778999,45.299145,23.962149,44.261295,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.7858,21.1255,0.019722222,0.011111111,19.654646,18.742369,0.52564102,18.499695,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3076,19.4307,0,0,20.700001,19.505495,0.54273502,21.520147,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6144,18.9028,0,0,23,25.335775,0.44627594,24.267399,0.42277168,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.8866,21.5698,0.032777778,0.019722222
2442,2024-10-30 16:42:00+09:00,25,25.5,23.200001,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.930403,24.700001,23.626373,45.573872,23.992674,44.261295,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.7938,21.1528,0.020833333,0.012777778,19.896626,18.711843,0.52533577,18.46917,0.49481075,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3196,19.4863,0,0,20.700001,19.53602,0.54273502,21.489622,0.47191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6042,18.9028,0,0,23,25.396826,0.44536018,24.267399,0.42155067,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.882,21.542,0.030277778,0.019722222
2443,2024-10-30 16:43:00+09:00,25.1,25.5,23.200001,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.960928,24.200001,23.626373,45.573872,23.992674,44.261295,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.7706,21.2222,0.021666667,0.0125,19.848228,18.711843,0.52533577,18.438644,0.49481075,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2962,19.4448,0,0,20.700001,19.505495,0.54334553,21.489622,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6246,18.9727,0,0,23,25.2442,0.44536018,24.328449,0.42338219,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.8827,21.5142,0.031944444,0.02
2444,2024-10-30 16:44:00+09:00,25,25.5,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.808302,24.200001,23.656898,45.970695,23.992674,44.291821,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9169,21.1392,0.020555556,0.010833333,19.751436,18.681318,0.52380951,18.438644,0.49542126,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2987,19.4028,0,0,20.700001,19.597069,0.54304028,21.520147,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6104,18.875,0,0,23,25.152626,0.4471917,24.328449,0.42155067,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.8893,21.5698,0.030833333,0.02
2445,2024-10-30 16:45:00+09:00,25,25.5,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.808302,24.6,23.656898,45.970695,23.992674,44.352871,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9333,21.1528,0.02,0.011944444,19.896626,18.528694,0.52533577,18.46917,0.4945055,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2975,19.375,0,0,20.700001,19.597069,0.54304028,21.520147,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6108,18.875,0,0,22.799999,25.152626,0.4471917,24.328449,0.42155067,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.8807,21.5557,0.031944444,0.019722222
2446,2024-10-30 16:46:00+09:00,25.1,25.5,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.808302,24,23.626373,46.062271,23.992674,44.413918,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,23.5,1,1,1,1,0,,1,0,0,8,4,0,0,20.7924,21.1528,0.02,0.011111111,19.703041,18.742369,0.52533577,18.46917,0.4945055,0,0,0,0,0,1,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2981,19.375,0,0,20.700001,19.53602,0.54273502,21.520147,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6177,18.875,0,0,22.799999,25.122101,0.44871796,24.267399,0.42307693,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.8893,21.5835,0.031388889,0.019722222
2447,2024-10-30 16:47:00+09:00,25.1,25.5,23.1,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.747253,24.5,23.626373,46.245422,23.992674,44.505493,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.7819,21.167,0.020833333,0.011944444,19.557859,18.681318,0.52564102,18.408119,0.493895,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3067,19.4028,0,0,20.700001,19.505495,0.54273502,21.520147,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6132,18.9722,0,0,22.9,25.091576,0.44902321,24.267399,0.42338219,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.9065,21.542,0.031111111,0.02
2448,2024-10-30 16:48:00+09:00,25,25.6,23.1,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.686203,24.1,23.626373,46.245422,23.992674,44.474968,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9095,21.2222,0.021388889,0.0125,19.703041,18.620268,0.52533577,18.408119,0.49358974,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3036,19.375,0,0,20.700001,19.505495,0.54334553,21.489622,0.47191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6172,18.9307,0,0,22.6,25.152626,0.45024422,24.328449,0.4242979,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.8992,21.5835,0.030277778,0.02
2449,2024-10-30 16:49:00+09:00,25,25.5,23.200001,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.686203,24.1,23.778999,46.275948,23.992674,44.474968,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9042,21.1807,0.020555556,0.011666667,19.751436,18.589743,0.52503052,18.46917,0.49481075,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3021,19.3892,0,0,20.700001,19.53602,0.54273502,21.520147,0.47191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6046,18.9165,0,0,22.6,25.122101,0.44963371,24.328449,0.42521366,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.8945,21.5142,0.032222222,0.02
2450,2024-10-30 16:50:00+09:00,25,25.5,23.1,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.686203,24.200001,23.626373,46.367523,23.962149,44.444443,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9254,21.1948,0.021111111,0.011944444,19.945024,18.681318,0.52472527,18.438644,0.49481075,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3064,19.4722,0,0,20.700001,19.53602,0.54334553,21.520147,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6132,18.9722,0,0,22.9,25.122101,0.44993896,24.267399,0.42399269,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.8985,21.5557,0.030833333,0.019722222
2451,2024-10-30 16:51:00+09:00,25.1,25.5,23.200001,21,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.686203,24.200001,23.504274,46.48962,24.023199,44.444443,0.2257,0.2257,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.934,21.2085,0.020833333,0.011666667,19.896626,18.650793,0.52472527,18.408119,0.4945055,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3073,19.3892,0,0,20.700001,19.47497,0.54304028,21.581196,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5048,19.0415,0,0,22.9,25.122101,0.45024422,24.267399,0.42521366,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.8972,21.5835,0.033611111,0.020277778
2452,2024-10-30 16:52:00+09:00,25,25.5,23.200001,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.686203,24.1,23.504274,46.459095,23.809525,44.444443,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.9155,21.167,0.019722222,0.012777778,19.703041,18.528694,0.52533577,18.438644,0.495116,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3101,19.4863,0,0,20.700001,19.53602,0.54304028,21.520147,0.47191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.503,19.0972,0,0,23,25.122101,0.4539072,24.267399,0.42551891,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.9144,21.5557,0.032222222,0.02
2453,2024-10-30 16:53:00+09:00,25,25.5,23.1,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.716728,24.6,23.534798,46.703297,23.809525,44.474968,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9035,21.2363,0.020277778,0.013333333,19.848228,18.528694,0.52411476,18.46917,0.49481075,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2885,19.4863,0,0,20.700001,19.53602,0.54304028,21.520147,0.47191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6046,18.8892,0,0,22.9,25.152626,0.45360195,24.267399,0.42490841,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.8939,21.5278,0.031111111,0.019722222
2454,2024-10-30 16:54:00+09:00,25,25.5,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.533577,24,23.504274,47.130646,23.870573,44.658119,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.932,21.1948,0.02,0.011666667,19.703041,18.681318,0.52564102,18.438644,0.49572651,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3106,19.4722,0,0,20.700001,19.505495,0.54334553,21.520147,0.47191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.623,18.9028,0,0,23,25.152626,0.45360195,24.267399,0.42490841,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.9104,21.5,0.030555556,0.02
2455,2024-10-30 16:55:00+09:00,25.1,25.5,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.503052,23.799999,23.504274,46.733822,24.023199,44.474968,0.2257,0.2257,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.926,21.167,0.02,0.012222222,19.848228,18.711843,0.52533577,18.46917,0.49481075,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3042,19.4585,0,0,20.700001,19.53602,0.54304028,21.520147,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5014,19.0142,0,0,23,25.122101,0.45360195,24.267399,0.42551891,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.9204,21.542,0.03,0.019722222
2456,2024-10-30 16:56:00+09:00,25.1,25.5,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.533577,24.299999,23.504274,47.008549,24.023199,44.474968,0.2257,0.2257,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9254,21.1948,0.020555556,0.013055556,19.848228,18.650793,0.52533577,18.438644,0.49603176,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.323,19.375,0,0,20.700001,19.597069,0.54304028,21.520147,0.47191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6012,18.9727,0,0,22.6,25.183149,0.45207569,24.236874,0.42643467,0.15921,0.15921,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.9045,21.5142,0.031111111,0.019722222
2457,2024-10-30 16:57:00+09:00,25.1,25.5,23.200001,20.799999,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.503052,24.200001,23.534798,46.978024,23.870573,44.474968,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.932,21.1528,0.020277778,0.0125,19.848228,18.772894,0.52503052,18.46917,0.49572651,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2889,19.4863,0,0,20.700001,19.505495,0.54304028,21.520147,0.47191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5088,19,0,0,22.799999,25.152626,0.45360195,24.328449,0.42704517,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.8932,21.5835,0.032777778,0.019722222
2458,2024-10-30 16:58:00+09:00,25.1,25.5,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.533577,24.200001,23.412699,47.100121,23.992674,44.627594,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.9333,21.1255,0.02,0.012222222,19.606253,18.772894,0.52533577,18.408119,0.49664223,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2959,19.4585,0,0,20.700001,19.505495,0.54304028,21.520147,0.47191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6065,18.9448,0,0,22.799999,25.152626,0.45421246,24.328449,0.42704517,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.8992,21.6113,0.031944444,0.02
2459,2024-10-30 16:59:00+09:00,25.1,25.5,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.533577,24,23.260073,47.130646,23.992674,44.627594,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9446,21.2363,0.019722222,0.011666667,19.703041,18.772894,0.52533577,18.408119,0.49572651,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3048,19.4863,0,0,20.700001,19.505495,0.54426128,21.520147,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6064,18.8892,0,0,22.799999,25.122101,0.45543346,24.267399,0.42704517,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.8919,21.5278,0.033333333,0.019444444
2460,2024-10-30 17:00:00+09:00,25.1,25.5,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.533577,24,23.260073,47.283272,23.870573,44.658119,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9127,21.1255,0.019444444,0.0125,19.848228,18.681318,0.52503052,18.438644,0.49572651,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2837,19.4863,0,0,20.700001,19.505495,0.54426128,21.520147,0.47191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6116,18.9448,0,0,22.799999,25.122101,0.45543346,24.267399,0.42704517,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.9151,21.5557,0.031111111,0.019444444
2461,2024-10-30 17:01:00+09:00,25.1,25.5,23.1,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.503052,24,23.260073,47.283272,23.870573,44.658119,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9326,21.1807,0.019722222,0.011388889,19.848228,18.711843,0.52533577,18.499695,0.49572651,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3134,19.4863,0,0,20.700001,19.505495,0.54426128,21.520147,0.47191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5001,19.0278,0,0,22.799999,25.152626,0.45482296,24.267399,0.42643467,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.9039,21.5698,0.028888889,0.019722222
2462,2024-10-30 17:02:00+09:00,25.1,25.5,23.1,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.533577,24.1,23.260073,47.405373,23.870573,44.749695,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9419,21.1528,0.02,0.011944444,19.606253,18.681318,0.52503052,18.438644,0.49542126,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2873,19.3892,0,0,20.700001,19.53602,0.54487179,21.520147,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.619,18.9863,0,0,22.9,25.122101,0.45543346,24.236874,0.42857143,0.15921,0.15921,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.8979,21.5698,0.032222222,0.019722222
2463,2024-10-30 17:03:00+09:00,25.1,25.5,23.1,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.533577,24.5,23.229548,47.557999,23.870573,44.749695,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9558,21.2085,0.021388889,0.011944444,19.896626,18.711843,0.52503052,18.408119,0.49572651,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3132,19.4863,0,0,20.700001,19.505495,0.54487179,21.520147,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6133,18.9863,0,0,22.9,25.122101,0.45604397,24.267399,0.42765568,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.9217,21.5005,0.032222222,0.019722222
2464,2024-10-30 17:04:00+09:00,25.1,25.5,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.442003,24.1,23.168499,47.619049,23.809525,44.871796,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.9459,21.2085,0.02,0.011666667,19.751436,18.772894,0.52564102,18.408119,0.49603176,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3162,19.4585,0,0,20.700001,19.505495,0.54395603,21.520147,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5076,19.0835,0,0,22.9,25.152626,0.45757019,24.328449,0.42826618,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.931,21.5972,0.030555556,0.02
2465,2024-10-30 17:05:00+09:00,25.1,25.5,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.472527,24.299999,23.199022,47.924297,23.901098,45.024422,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9367,21.2363,0.020555556,0.012222222,19.945024,18.772894,0.52533577,18.560745,0.49603176,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.311,19.375,0,0,20.700001,19.505495,0.54426128,21.489622,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6142,18.9028,0,0,22.6,25.122101,0.45909645,24.328449,0.42765568,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.9171,21.5005,0.0325,0.019722222
2466,2024-10-30 17:06:00+09:00,25.1,25.5,23.1,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.380953,23.799999,23.137974,47.893772,23.809525,44.993896,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.926,21.2085,0.021388889,0.011388889,19.848228,18.772894,0.52533577,18.438644,0.49603176,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4593,19.4028,0,0,20.700001,19.505495,0.54426128,21.489622,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6036,18.9863,0,0,22.799999,25,0.45757019,24.328449,0.42979244,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.9032,21.5,0.031111111,0.019722222
2467,2024-10-30 17:07:00+09:00,25,25.6,23.200001,20.6,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.411478,24.5,23.137974,47.893772,23.962149,45.054947,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9525,21.2363,0.020277778,0.010277778,19.799831,18.559219,0.52564102,18.408119,0.49572651,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3101,19.4448,0,0,20.700001,19.505495,0.54487179,21.489622,0.47344322,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6114,18.9863,0,0,22.799999,25,0.45757019,24.328449,0.42979244,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.9257,21.5972,0.03,0.019722222
2468,2024-10-30 17:08:00+09:00,25,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.289377,23.700001,23.107449,48.046398,23.870573,45.024422,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9353,21.1807,0.020555556,0.011944444,19.703041,18.681318,0.52503052,18.438644,0.4945055,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3024,19.4165,0,0,20.700001,19.505495,0.54426128,21.520147,0.47344322,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6034,18.9863,0,0,22.799999,25,0.46001221,24.358974,0.42887669,0.18971001,0.18971001,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.9224,21.5972,0.030555556,0.02
2469,2024-10-30 17:09:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.289377,24.200001,23.107449,48.046398,23.870573,45.024422,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9505,21.2085,0.02,0.011388889,19.654646,18.772894,0.52503052,18.46917,0.49633701,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3021,19.375,0,0,20.700001,19.53602,0.54395603,21.520147,0.47374847,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6166,18.9448,0,0,22.799999,25.122101,0.45909645,24.328449,0.4307082,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.9283,21.5698,0.0325,0.02
2470,2024-10-30 17:10:00+09:00,25,25.6,23.1,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.106228,24,23.107449,48.412697,23.870573,44.993896,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9267,21.1807,0.020277778,0.010833333,19.751436,18.772894,0.52594627,18.46917,0.49572651,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3042,19.4863,0,0,20.700001,19.505495,0.54487179,21.520147,0.47344322,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.624,18.8892,0,0,22.5,25,0.46031746,24.267399,0.4307082,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.9283,21.6113,0.031666667,0.019444444
2471,2024-10-30 17:11:00+09:00,25,25.6,23.1,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.136751,23.700001,23.137974,48.443222,23.870573,44.993896,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.9671,21.1528,0.020555556,0.011666667,19.799831,18.772894,0.52472527,18.438644,0.49603176,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2993,19.4585,0,0,20.700001,19.505495,0.54487179,21.520147,0.47313797,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5116,19.0972,0,0,22.5,25,0.46245422,24.267399,0.4307082,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.9277,21.5972,0.030555556,0.02
2472,2024-10-30 17:12:00+09:00,25.1,25.5,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.136751,23.700001,23.137974,48.473747,23.870573,45.115993,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9532,21.2085,0.021111111,0.012222222,19.606253,18.711843,0.52594627,18.408119,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3014,19.4448,0,0,20.700001,19.53602,0.54426128,21.489622,0.47496948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5018,19.1113,0,0,22.6,24.877899,0.46306473,24.328449,0.43162392,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0659,21.5835,0.03,0.02
2473,2024-10-30 17:13:00+09:00,25,25.6,23.1,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.136751,24,23.107449,48.412697,23.870573,45.238094,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9499,21.2085,0.018611111,0.0125,19.896626,18.650793,0.52503052,18.438644,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2917,19.4585,0,0,20.700001,19.627594,0.54426128,21.520147,0.47496948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6052,18.9722,0,0,22.5,24.725275,0.46459095,24.236874,0.43345543,0.15921,0.15921,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.9197,21.5142,0.030555556,0.019722222
2474,2024-10-30 17:14:00+09:00,25,25.6,23.200001,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.136751,24.200001,22.985348,48.595848,23.870573,45.115993,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.973,21.2085,0.021111111,0.010833333,19.896626,18.772894,0.52533577,18.438644,0.49694748,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3048,19.375,0,0,20.700001,19.53602,0.54426128,21.581196,0.47435898,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6236,18.9307,0,0,22.799999,24.816851,0.46672771,24.267399,0.43345543,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.923,21.5972,0.031111111,0.02
2475,2024-10-30 17:15:00+09:00,25.1,25.6,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.136751,24.1,23.046398,48.717949,23.748474,45.207569,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9651,21.1948,0.02,0.011388889,19.848228,18.650793,0.52533577,18.46917,0.49694748,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3166,19.4028,0,0,20.700001,19.53602,0.54426128,21.581196,0.47435898,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5054,19.0557,0,0,22.5,24.725275,0.46642246,24.328449,0.43345543,0.182085,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.9243,21.5972,0.030277778,0.02
2476,2024-10-30 17:16:00+09:00,25.1,25.5,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.106228,23.700001,22.985348,48.84005,23.870573,45.360195,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9677,21.2085,0.021944444,0.011666667,19.799831,18.742369,0.52564102,18.46917,0.49755798,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3224,19.4863,0,0,20.700001,19.505495,0.54426128,21.520147,0.47435898,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6104,18.8892,0,0,22.5,24.725275,0.46642246,24.328449,0.43345543,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.9382,21.5972,0.030555556,0.02
