,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
2477,2024-10-30 17:17:00+09:00,25.1,25.5,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.106228,24.200001,22.985348,48.84005,23.595848,45.360195,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.9684,21.1392,0.021388889,0.012222222,19.799831,18.894995,0.52564102,18.438644,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3198,19.4863,0,0,20.700001,19.505495,0.54487179,21.520147,0.47405373,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6228,18.875,0,0,22.5,24.786325,0.46855923,24.236874,0.43437119,0.15921,0.15921,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.9415,21.5142,0.031666667,0.019722222
2478,2024-10-30 17:18:00+09:00,25.1,25.5,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.106228,24,23.076923,48.717949,23.687424,45.421246,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.971,21.1807,0.02,0.010555556,19.896626,18.681318,0.52564102,18.438644,0.49755798,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3116,19.4165,0,0,20.799999,19.505495,0.54395603,21.520147,0.47496948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6218,18.9727,0,0,22.6,24.7558,0.46855923,24.267399,0.43437119,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.9382,21.542,0.030277778,0.019722222
2479,2024-10-30 17:19:00+09:00,25.1,25.5,23.200001,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.136751,23.799999,22.985348,48.84005,23.717949,45.421246,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9578,21.1807,0.021388889,0.011388889,19.896626,18.681318,0.52411476,18.438644,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.307,19.4722,0,0,20.700001,19.505495,0.54395603,21.520147,0.47496948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5939,18.9585,0,0,22.4,24.725275,0.46764347,24.267399,0.43437119,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.056,21.5278,0.032777778,0.019444444
2480,2024-10-30 17:20:00+09:00,25.1,25.5,23.200001,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.136751,23.700001,22.893772,49.053722,23.717949,45.421246,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9453,21.2222,0.021111111,0.011666667,19.799831,18.803419,0.52533577,18.438644,0.49755798,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3174,19.4165,0,0,20.700001,19.47497,0.54426128,21.520147,0.47619049,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6138,18.9863,0,0,22.799999,24.725275,0.46764347,24.267399,0.43437119,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.9349,21.5,0.030833333,0.02
2481,2024-10-30 17:21:00+09:00,25.1,25.6,23.200001,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.136751,23.700001,22.832724,49.114773,23.748474,45.360195,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9757,21.2222,0.021111111,0.011388889,19.799831,18.711843,0.52503052,18.46917,0.49694748,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3088,19.4863,0,0,20.700001,19.505495,0.54426128,21.489622,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6234,18.9722,0,0,22.799999,24.816851,0.46764347,24.267399,0.43589745,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.9429,21.5278,0.031111111,0.02
2482,2024-10-30 17:22:00+09:00,25,25.6,23.1,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.106228,24.200001,22.863247,49.175823,23.717949,45.482296,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9684,21.2363,0.021666667,0.010555556,19.945024,18.650793,0.52564102,18.560745,0.495116,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.319,19.4165,0,0,20.799999,19.53602,0.54365078,21.611721,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5047,19.1113,0,0,22.6,25,0.46947498,24.328449,0.43559219,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0725,21.5698,0.031944444,0.02
2483,2024-10-30 17:23:00+09:00,25.1,25.5,23.1,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.106228,24.200001,22.863247,49.175823,23.717949,45.482296,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.975,21.1948,0.020277778,0.012222222,19.751436,18.925518,0.52533577,18.59127,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3042,19.4165,0,0,20.799999,19.505495,0.54578754,21.520147,0.47619049,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6126,18.8892,0,0,22.4,24.847374,0.46825397,24.328449,0.43711845,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.9515,21.542,0.031666667,0.019722222
2484,2024-10-30 17:24:00+09:00,25.1,25.6,23.200001,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.014652,24.200001,22.832724,49.236874,23.717949,45.543346,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.973,21.2222,0.020277778,0.0125,19.799831,18.711843,0.52533577,18.560745,0.49755798,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3048,19.4028,0,0,20.799999,19.505495,0.5460928,21.703297,0.47557999,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5042,19.0557,0,0,22.5,24.603174,0.46916973,24.328449,0.43711845,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0798,21.542,0.030833333,0.02
2485,2024-10-30 17:25:00+09:00,25.1,25.6,23.1,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.014652,24,22.863247,49.3895,23.748474,45.634922,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9776,21.2085,0.020555556,0.012777778,19.654646,18.833944,0.52533577,18.46917,0.49664223,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2975,19.375,0,0,20.799999,19.597069,0.5460928,21.642246,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5054,19.0415,0,0,22.5,24.725275,0.46947498,24.328449,0.43711845,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0745,21.5,0.032222222,0.019444444
2486,2024-10-30 17:26:00+09:00,25.1,25.5,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.014652,24,22.832724,49.603176,23.717949,45.695972,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9869,21.2363,0.021111111,0.0125,19.945024,18.711843,0.52533577,18.560745,0.49694748,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3076,19.4165,0,0,20.799999,19.53602,0.54548229,21.672771,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6104,18.9585,0,0,22.5,24.69475,0.47069595,24.328449,0.43864468,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0825,21.5698,0.0325,0.02
2487,2024-10-30 17:27:00+09:00,25.1,25.5,23.1,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,22.014652,24.200001,22.893772,49.694748,23.717949,45.818069,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9922,21.2085,0.02,0.011666667,19.896626,18.650793,0.52594627,18.560745,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3324,19.4722,0,0,20.799999,19.688644,0.54578754,21.642246,0.47557999,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5008,19.0703,0,0,22.5,24.664225,0.47283272,24.328449,0.43711845,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.0851,21.5005,0.033333333,0.019722222
2488,2024-10-30 17:28:00+09:00,25.1,25.5,23.200001,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,21.923077,23.6,22.741148,49.694748,23.687424,45.87912,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.975,21.1807,0.020277778,0.011111111,19.654646,18.711843,0.52411476,18.59127,0.49755798,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4446,19.4585,0,0,20.799999,19.688644,0.54578754,21.642246,0.47557999,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5082,19.1113,0,0,22.4,24.725275,0.47161171,24.175823,0.43864468,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0891,21.5278,0.031944444,0.019722222
2489,2024-10-30 17:29:00+09:00,25,25.6,23.200001,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,21.892551,24.200001,22.710623,49.877899,23.748474,45.94017,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.9724,21.1807,0.019722222,0.013055556,19.703041,18.711843,0.52564102,18.59127,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4298,19.375,0,0,20.799999,19.658119,0.54700855,21.520147,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6246,18.9863,0,0,22.5,24.725275,0.47161171,24.175823,0.43864468,0.143655,0.143655,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.0838,21.5835,0.030833333,0.02
2490,2024-10-30 17:30:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,21.892551,23.700001,22.741148,49.969475,23.748474,45.909645,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9902,21.1807,0.020833333,0.013333333,19.751436,18.803419,0.52655678,18.53022,0.49572651,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.428,19.4863,0,0,20.799999,19.658119,0.5467033,21.581196,0.47619049,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6218,18.875,0,0,22.5,24.725275,0.47191696,24.1453,0.43742367,0.13603,0.13603,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0818,21.6113,0.033055556,0.019722222
2491,2024-10-30 17:31:00+09:00,25.1,25.5,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,21.862026,23.700001,22.741148,49.969475,23.748474,45.909645,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9882,21.1528,0.02,0.0125,19.751436,18.711843,0.52808304,18.59127,0.49786324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3334,19.4722,0,0,20.799999,19.53602,0.54700855,21.520147,0.47619049,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6202,18.9863,0,0,22.5,24.603174,0.47191696,24.1453,0.43864468,0.13603,0.13603,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.9548,21.5557,0.031944444,0.02
2492,2024-10-30 17:32:00+09:00,25.1,25.5,23.200001,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,21.739927,24.1,22.741148,50,23.748474,45.87912,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.981,21.2222,0.020555556,0.012222222,19.751436,18.711843,0.52625153,18.59127,0.49755798,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3192,19.4448,0,0,20.799999,19.688644,0.54700855,21.520147,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.503,19.0415,0,0,22.5,24.725275,0.47344322,24.1453,0.43864468,0.13603,0.13603,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0805,21.5972,0.0325,0.02
2493,2024-10-30 17:33:00+09:00,25.1,25.5,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,21.739927,23.700001,22.741148,49.969475,23.748474,45.909645,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9744,21.167,0.02,0.013055556,19.703041,18.772894,0.52625153,18.560745,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3184,19.4028,0,0,20.799999,19.688644,0.54700855,21.520147,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5026,19.0835,0,0,22.5,24.633699,0.47680099,24.1453,0.43956043,0.13603,0.13603,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.0824,21.5835,0.031111111,0.019722222
2494,2024-10-30 17:34:00+09:00,25,25.6,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,21.709402,24,22.741148,50.152626,23.687424,45.87912,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9697,21.2085,0.021111111,0.011666667,19.751436,18.86447,0.52472527,18.560745,0.49755798,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3208,19.4448,0,0,20.799999,19.505495,0.5467033,21.520147,0.47619049,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6206,18.9448,0,0,22.5,24.633699,0.47405373,24.1453,0.43956043,0.13603,0.13603,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0824,21.5835,0.031666667,0.02
2495,2024-10-30 17:35:00+09:00,25.1,25.6,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,21.739927,23.5,22.741148,50.152626,23.717949,45.94017,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.9942,21.167,0.019444444,0.0125,19.896626,18.86447,0.52655678,18.59127,0.49694748,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2889,19.375,0,0,20.799999,19.688644,0.5467033,21.520147,0.47710621,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6196,19.0415,0,0,22.5,24.603174,0.47588524,24.1453,0.43925518,0.13603,0.13603,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0858,21.5278,0.031388889,0.020277778
2496,2024-10-30 17:36:00+09:00,25.1,25.6,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,21.709402,24,22.741148,50.152626,23.717949,45.94017,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9803,21.2363,0.021111111,0.011388889,19.703041,18.681318,0.52625153,18.53022,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3048,19.4448,0,0,20.799999,19.688644,0.5467033,21.642246,0.47741146,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5014,19.0835,0,0,22.5,24.603174,0.47649574,24.1453,0.43956043,0.13603,0.13603,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0858,21.5278,0.030277778,0.02
2497,2024-10-30 17:37:00+09:00,25.1,25.5,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,21.770452,24.200001,22.741148,50.274727,23.717949,46.062271,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9744,21.1807,0.020555556,0.011388889,19.703041,18.711843,0.52625153,18.59127,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4468,19.4028,0,0,20.799999,19.658119,0.54700855,21.520147,0.47680099,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6138,18.9307,0,0,22.5,24.603174,0.47741146,24.1453,0.43986568,0.13603,0.13603,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0937,21.5557,0.031944444,0.02
2498,2024-10-30 17:38:00+09:00,25.1,25.5,23.200001,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,21.770452,24.1,22.741148,50.396824,23.687424,46.001221,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9883,21.1807,0.021388889,0.012777778,19.848228,18.772894,0.52747253,18.560745,0.49877899,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3092,19.4863,0,0,20.799999,19.658119,0.54822956,21.520147,0.47832722,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6228,18.9863,0,0,22.5,24.603174,0.47802197,24.1453,0.44108669,0.13603,0.13603,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.1003,21.5835,0.031666667,0.02
2499,2024-10-30 17:39:00+09:00,25,25.6,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,21.739927,23.799999,22.619047,50.396824,23.687424,46.001221,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9797,21.2222,0.02,0.012222222,19.703041,18.681318,0.52716728,18.560745,0.49908424,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3264,19.4028,0,0,20.799999,19.688644,0.54792431,21.642246,0.47832722,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5208,19.0698,0,0,22.5,24.603174,0.47710621,24.1453,0.4416972,0.13603,0.13603,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.9489,21.5835,0.031944444,0.02
2500,2024-10-30 17:40:00+09:00,25.1,25.5,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,21.739927,23.6,22.771673,50.396824,23.748474,46.062271,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8851,21.3472,0.020833333,0.0125,19.703041,18.650793,0.52838829,18.560745,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3116,19.4722,0,0,20.799999,19.688644,0.54792431,21.489622,0.47802197,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6234,18.9448,0,0,22.299999,24.603174,0.47741146,24.175823,0.44322346,0.143655,0.143655,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.0924,21.6113,0.030277778,0.019722222
2501,2024-10-30 17:41:00+09:00,25,25.6,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,21.770452,24.200001,22.588522,50.518925,23.717949,46.184372,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9876,21.2222,0.02,0.0125,19.896626,18.742369,0.52777779,18.560745,0.49786324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3156,19.4307,0,0,20.799999,19.688644,0.54792431,21.489622,0.47802197,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.624,18.9585,0,0,22.4,24.633699,0.47832722,24.1453,0.44352871,0.13603,0.13603,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0963,21.5278,0.031388889,0.02
2502,2024-10-30 17:42:00+09:00,25.1,25.5,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,21.739927,23.700001,22.619047,50.671551,23.687424,46.275948,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.9995,21.125,0.020555556,0.012777778,19.848228,18.742369,0.52899879,18.59127,0.49816849,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3104,19.4863,0,0,20.799999,19.688644,0.54822956,21.703297,0.47802197,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6132,18.875,0,0,22.4,24.633699,0.48107449,24.1453,0.44352871,0.13603,0.13603,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.1017,21.5,0.033333333,0.02
2503,2024-10-30 17:43:00+09:00,25.1,25.6,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,21.739927,24.200001,22.557997,50.824177,23.717949,46.306473,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.8818,21.3613,0.020555556,0.011388889,19.654646,18.894995,0.52899879,18.560745,0.49877899,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3178,19.4863,0,0,20.799999,19.658119,0.54822956,21.703297,0.47954823,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5104,19,0,0,22.4,24.603174,0.48199024,24.1453,0.44322346,0.13603,0.13603,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0944,21.5835,0.030555556,0.019722222
2504,2024-10-30 17:44:00+09:00,25.1,25.6,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,21.739927,23.700001,22.557997,50.824177,23.717949,46.306473,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9863,21.1392,0.019444444,0.012777778,19.848228,18.833944,0.52960926,18.59127,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3067,19.4722,0,0,20.799999,19.658119,0.54822956,21.672771,0.47985348,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6144,18.9165,0,0,22.299999,24.603174,0.48107449,24.175823,0.44322346,0.143655,0.143655,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.1003,21.5415,0.031944444,0.02
2505,2024-10-30 17:45:00+09:00,25.1,25.5,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,21.678877,23.700001,22.435898,50.824177,23.748474,46.245422,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9942,21.2222,0.02,0.0125,19.848228,18.681318,0.52930405,18.560745,0.49786324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2999,19.459,0,0,20.799999,19.688644,0.54975578,21.672771,0.47985348,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.503,19.0415,0,0,22.4,24.603174,0.48321125,24.1453,0.44474968,0.13603,0.13603,0.49989498,0.49989498,0,1,1,1,1,0,,1,0,0,32,12,0,0,22.0924,21.5972,0.0325,0.019722222
2506,2024-10-30 17:46:00+09:00,25.1,25.5,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,21.678877,23.6,22.466423,50.854702,23.717949,46.336998,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9869,21.1255,0.019722222,0.0125,19.799831,18.894995,0.52899879,18.560745,0.4993895,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3033,19.4165,0,0,20.799999,19.658119,0.54945053,21.672771,0.47985348,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6144,18.875,0,0,22.1,24.45055,0.48473747,24.206348,0.44444443,0.151585,0.151585,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1023,21.5278,0.0325,0.019444444
2507,2024-10-30 17:47:00+09:00,25,25.6,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,21.373627,23.700001,22.527472,51.037849,23.656898,46.306473,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9962,21.1528,0.020833333,0.011944444,20.041822,18.772894,0.52899879,18.560745,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4498,19.4863,0,0,20.799999,19.658119,0.54975578,21.672771,0.47985348,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.623,18.9863,0,0,22.1,24.45055,0.48473747,24.206348,0.44444443,0.151585,0.151585,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0957,21.5835,0.031666667,0.02
2508,2024-10-30 17:48:00+09:00,25,25.6,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,21.556776,24,22.405373,51.007324,23.717949,46.245422,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.9876,21.1392,0.020277778,0.012222222,19.896626,18.772894,0.52899879,18.560745,0.49877899,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3248,19.4028,0,0,20.799999,19.658119,0.54975578,21.642246,0.48015873,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.51,19.0698,0,0,22.1,24.328449,0.48687424,24.1453,0.44566544,0.13603,0.13603,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.095,21.5835,0.030833333,0.02
2509,2024-10-30 17:49:00+09:00,25,25.6,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,21.312576,24,22.405373,51.007324,23.717949,46.520145,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9942,21.2222,0.021388889,0.012222222,19.945024,18.833944,0.52899879,18.59127,0.49816849,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3088,19.4863,0,0,20.799999,19.658119,0.54945053,21.672771,0.47985348,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.514,19,0,0,22.299999,24.481075,0.48595848,24.1453,0.44597069,0.13603,0.13603,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.1017,21.5005,0.031944444,0.02
2510,2024-10-30 17:50:00+09:00,25,25.6,23.200001,20.799999,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,21.312576,23.6,22.435898,51.007324,23.687424,46.520145,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0088,21.3335,0.02,0.011111111,19.654646,18.681318,0.52869354,18.59127,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3103,19.4165,0,0,20.799999,19.658119,0.54945053,21.672771,0.47985348,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5149,19.0698,0,0,22.1,24.358974,0.48870575,24.053724,0.44597069,0.113155,0.113155,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0984,21.542,0.030277778,0.02
2511,2024-10-30 17:51:00+09:00,25,25.6,23.200001,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,21.312576,23.700001,22.435898,51.221001,23.656898,46.520145,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0048,21.3613,0.021111111,0.011388889,19.896626,18.742369,0.52930405,18.560745,0.50122101,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3276,19.4028,0,0,20.799999,19.658119,0.54945053,21.642246,0.48015873,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5173,19.0698,0,0,22.299999,24.358974,0.48717949,24.175823,0.44688644,0.143655,0.143655,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.099,21.5972,0.030833333,0.02
2512,2024-10-30 17:52:00+09:00,25,25.6,23.1,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,21.221001,24.200001,22.435898,51.312576,23.717949,46.642246,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8864,21.2642,0.019722222,0.011944444,19.896626,18.681318,0.53113552,18.53022,0.5,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3206,19.3892,0,0,20.799999,19.688644,0.54975578,21.672771,0.48015873,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.624,18.8892,0,0,22,24.328449,0.48717949,24.023199,0.4471917,0.10553,0.10553,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0904,21.5142,0.031111111,0.019722222
2513,2024-10-30 17:53:00+09:00,25.1,25.5,23.200001,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,21.282051,23.799999,22.496948,51.434677,23.717949,46.825397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1245,21.2085,0.020833333,0.011666667,19.848228,18.711843,0.53052502,18.53022,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3264,19.4028,0,0,20.799999,19.658119,0.54945053,21.672771,0.48107449,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5052,19.0142,0,0,22.299999,24.328449,0.48962151,24.023199,0.44688644,0.10553,0.10553,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.1195,21.5,0.0325,0.02
2514,2024-10-30 17:54:00+09:00,25.1,25.6,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,21.312576,23.700001,22.435898,51.526253,23.717949,46.825397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.8831,21.2778,0.020555556,0.012777778,19.703041,18.711843,0.53052502,18.53022,0.5,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3346,19.3892,0,0,20.799999,19.658119,0.54945053,21.672771,0.48107449,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5272,19.1113,0,0,22.299999,24.328449,0.489011,24.053724,0.4484127,0.113155,0.113155,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0957,21.5,0.031388889,0.019444444
2515,2024-10-30 17:55:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,21.343102,23.700001,22.466423,51.7094,23.748474,46.855923,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.02,21.3613,0.020277778,0.011666667,19.799831,18.681318,0.53052502,18.560745,0.49969475,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3116,19.4448,0,0,20.799999,19.688644,0.54945053,21.672771,0.48076923,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6434,19.0698,0,0,22,24.297924,0.48992676,24.023199,0.4484127,0.113155,0.113155,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.1043,21.5415,0.031388889,0.02
2516,2024-10-30 17:56:00+09:00,25,25.6,23.200001,21.1,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,21.282051,24.200001,22.344322,51.800976,23.717949,46.825397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0068,21.2915,0.020833333,0.0125,19.945024,18.711843,0.53052502,18.621796,0.50122101,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3172,19.4585,0,0,20.799999,19.78022,0.54975578,21.672771,0.48137974,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.506,19.1113,0,0,22,24.297924,0.48992676,24.023199,0.4484127,0.10553,0.10553,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0957,21.542,0.032222222,0.019722222
2517,2024-10-30 17:57:00+09:00,25.1,25.6,23.200001,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,21.282051,23.700001,22.344322,51.800976,23.717949,46.825397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0174,21.292,0.021111111,0.012777778,19.799831,18.681318,0.53021976,18.53022,0.50152626,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3122,19.4165,0,0,20.799999,19.658119,0.54975578,21.672771,0.48107449,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6423,19.0278,0,0,22,24.358974,0.48962151,24.023199,0.44963371,0.10553,0.10553,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.101,21.5972,0.032222222,0.02
2518,2024-10-30 17:58:00+09:00,25,25.6,23.200001,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,21.434677,23.700001,22.344322,51.831501,23.717949,46.916973,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0233,21.2642,0.020555556,0.0125,19.751436,18.742369,0.53174603,18.621796,0.50122101,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3076,19.4585,0,0,20.799999,19.658119,0.55067154,21.672771,0.48076923,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5168,19.0977,0,0,22.4,24.328449,0.48962151,23.992674,0.45115993,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0877,21.5,0.031388889,0.019722222
2519,2024-10-30 17:59:00+09:00,25.1,25.6,23.1,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,21.343102,23.799999,22.344322,51.831501,23.717949,47.069595,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0055,21.2778,0.019722222,0.011388889,19.848228,18.742369,0.53327229,18.560745,0.50122101,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3402,19.4722,0,0,21,19.627594,0.55097679,21.672771,0.48076923,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5032,19.0698,0,0,22.299999,24.420025,0.48870575,23.992674,0.45115993,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0977,21.5278,0.031111111,0.02
2520,2024-10-30 18:00:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,21.343102,23.799999,22.283272,51.831501,23.717949,47.100121,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.0121,21.3198,0.019722222,0.0125,19.896626,18.681318,0.53052502,18.560745,0.50122101,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3286,19.4722,0,0,20.799999,19.658119,0.55097679,21.672771,0.48107449,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6138,18.9863,0,0,22.1,24.297924,0.48992676,24.023199,0.45238094,0.10553,0.10553,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.0864,21.5972,0.033055556,0.02
2521,2024-10-30 18:01:00+09:00,25,25.6,23.200001,21,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,21.373627,23.700001,22.344322,51.831501,23.717949,47.100121,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0194,21.3335,0.020833333,0.011944444,19.848228,18.742369,0.53296703,18.53022,0.50091576,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.315,19.4722,0,0,20.799999,19.749695,0.55097679,21.642246,0.48107449,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5173,19.084,0,0,22.1,24.328449,0.49297924,23.992674,0.45177044,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.101,21.5557,0.0325,0.019722222
2522,2024-10-30 18:02:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,21.282051,23.799999,22.344322,52.045177,23.717949,47.069595,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0207,21.25,0.020277778,0.012222222,19.896626,18.711843,0.53327229,18.560745,0.50122101,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4554,19.4722,0,0,20.799999,19.658119,0.55097679,21.672771,0.48137974,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5078,19.0977,0,0,22.1,24.328449,0.49297924,23.992674,0.45177044,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.0871,21.5835,0.031388889,0.020277778
2523,2024-10-30 18:03:00+09:00,25,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,21.343102,23.799999,22.344322,52.045177,23.687424,47.283272,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0167,21.3472,0.019722222,0.012222222,19.993423,18.711843,0.53296703,18.560745,0.50122101,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4486,19.4165,0,0,20.799999,19.658119,0.55097679,21.672771,0.48137974,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6304,19.0977,0,0,22,24.328449,0.493895,24.023199,0.45177044,0.10553,0.10553,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0811,21.5278,0.031111111,0.019722222
2524,2024-10-30 18:04:00+09:00,25,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,21.251526,24,22.344322,52.258854,23.687424,47.283272,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.024,21.292,0.021388889,0.013611111,19.896626,18.681318,0.53418804,18.560745,0.50122101,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3174,19.3892,0,0,20.799999,19.658119,0.55097679,21.642246,0.48107449,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5002,19.0415,0,0,22,24.358974,0.49358974,23.931623,0.45299145,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.0957,21.5557,0.030833333,0.019722222
2525,2024-10-30 18:05:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,21.251526,23.700001,22.191698,52.228329,23.595848,47.527473,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0273,21.2778,0.019444444,0.011388889,19.896626,18.742369,0.53418804,18.53022,0.50213676,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3288,19.4585,0,0,20.799999,19.78022,0.55067154,21.672771,0.48137974,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5076,19.0557,0,0,22.1,24.236874,0.49633701,23.962149,0.4532967,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0996,21.6113,0.029166667,0.019444444
2526,2024-10-30 18:06:00+09:00,25.1,25.5,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,21.190475,23.700001,22.191698,52.350426,23.565323,47.435898,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.0194,21.3335,0.020277778,0.013333333,19.557859,18.711843,0.53296703,18.59127,0.50122101,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3252,19.4863,0,0,20.799999,19.749695,0.55067154,21.672771,0.48137974,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6274,19.1113,0,0,22.1,24.236874,0.49755798,23.962149,0.4532967,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.1023,21.542,0.032222222,0.019722222
2527,2024-10-30 18:07:00+09:00,25,25.6,23.200001,21.1,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,21.098902,24,22.191698,52.472527,23.595848,47.619049,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0081,21.2642,0.021111111,0.012222222,19.799831,18.650793,0.53449329,18.53022,0.50183151,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4655,19.4863,0,0,20.799999,19.749695,0.55067154,21.794872,0.48137974,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.619,18.9722,0,0,21.9,24.114775,0.49664223,23.870573,0.4532967,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.095,21.5278,0.030833333,0.02
2528,2024-10-30 18:08:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.946276,23.299999,22.191698,52.625153,23.595848,47.588524,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.028,21.292,0.021666667,0.011388889,19.896626,18.711843,0.53418804,18.53022,0.50213676,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.323,19.375,0,0,20.799999,19.749695,0.55067154,21.794872,0.48137974,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.507,19.0557,0,0,22,24.175823,0.49725273,24.084249,0.4532967,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0831,21.5835,0.033611111,0.02
2529,2024-10-30 18:09:00+09:00,25.1,25.5,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.915751,24,22.161173,52.655678,23.595848,47.588524,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0233,21.2778,0.022222222,0.012222222,19.703041,18.772894,0.53418804,18.560745,0.50122101,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3356,19.4863,0,0,20.799999,19.810745,0.55067154,21.703297,0.48107449,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5094,19.0415,0,0,22,24.175823,0.49725273,24.084249,0.4532967,0.12078,0.12078,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0864,21.5972,0.030555556,0.020277778
2530,2024-10-30 18:10:00+09:00,25.1,25.6,23.200001,21.1,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.824175,23.5,22.161173,52.594627,23.595848,47.466423,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0459,21.3057,0.020833333,0.011666667,19.606253,18.742369,0.53449329,18.59127,0.50152626,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2901,19.4028,0,0,20.799999,19.688644,0.55189255,21.672771,0.48137974,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6514,19.0972,0,0,22,24.175823,0.5,23.962149,0.45451771,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0996,21.542,0.032222222,0.019722222
2531,2024-10-30 18:11:00+09:00,25.1,25.6,23.200001,21.1,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.793652,23.5,22.161173,52.594627,23.595848,47.466423,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0147,21.292,0.02,0.012777778,19.799831,18.86447,0.53479855,18.560745,0.50305252,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.445,19.4722,0,0,21,19.78022,0.55189255,21.672771,0.48076923,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.511,19.0703,0,0,21.9,24.175823,0.50152626,23.931623,0.45451771,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.105,21.5557,0.0325,0.019722222
2532,2024-10-30 18:12:00+09:00,25,25.6,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.579975,23.799999,22.222221,52.625153,23.595848,47.588524,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0147,21.3198,0.020555556,0.0125,19.896626,18.681318,0.53388279,18.438644,0.50244202,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4326,19.4863,0,0,21,19.78022,0.5521978,21.703297,0.48199024,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6246,18.9448,0,0,22,24.175823,0.5,23.809525,0.45695972,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0891,21.5835,0.031111111,0.019722222
2533,2024-10-30 18:13:00+09:00,25,25.6,23.200001,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.579975,23.799999,22.222221,52.655678,23.595848,47.466423,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0213,21.292,0.021111111,0.011111111,19.799831,18.711843,0.53663002,18.408119,0.50366299,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3146,19.4448,0,0,21,19.78022,0.55189255,21.672771,0.48229549,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6566,19.0557,0,0,22,24.175823,0.50030525,23.870573,0.45543346,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.1162,21.5557,0.031111111,0.02
2534,2024-10-30 18:14:00+09:00,25,25.6,23.200001,21.1,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.579975,23.5,22.191698,52.625153,23.565323,47.588524,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.022,21.3472,0.020555556,0.011388889,19.557859,18.742369,0.53693527,18.408119,0.50366299,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3254,19.4307,0,0,21,19.78022,0.5521978,21.672771,0.48229549,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5282,19.0557,0,0,22,24.175823,0.50030525,23.84005,0.45787544,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.095,21.5972,0.03,0.019722222
2535,2024-10-30 18:15:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.579975,23.299999,22.191698,52.503052,23.595848,47.466423,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.026,21.3472,0.02,0.013333333,19.848228,18.86447,0.53693527,18.438644,0.50366299,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3338,19.375,0,0,21,19.749695,0.55372406,21.703297,0.48229549,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6623,19,0,0,22,24.175823,0.50030525,23.962149,0.45665447,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.1076,21.5142,0.029166667,0.019722222
2536,2024-10-30 18:16:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.579975,23.5,22.191698,52.472527,23.626373,47.466423,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0299,21.2642,0.021111111,0.011388889,19.751436,18.956043,0.53876678,18.46917,0.50366299,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3082,19.375,0,0,21,19.749695,0.55372406,21.703297,0.48229549,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6371,19.0835,0,0,22,24.053724,0.50030525,23.870573,0.45787544,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.1089,21.5278,0.030555556,0.02
2537,2024-10-30 18:17:00+09:00,25.1,25.6,23.200001,21.1,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.579975,23.299999,22.191698,52.472527,23.565323,47.405373,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0313,21.292,0.020833333,0.011111111,19.848228,18.833944,0.53785103,18.560745,0.50518925,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3079,19.4448,0,0,21,19.749695,0.55341881,21.764347,0.48229549,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5118,19,0,0,22,24.053724,0.50030525,23.870573,0.45787544,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.1049,21.5557,0.03,0.019722222
2538,2024-10-30 18:18:00+09:00,25.1,25.6,23.200001,21.1,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.579975,24.1,22.222221,52.472527,23.595848,47.557999,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0194,21.292,0.020833333,0.011944444,19.848228,18.803419,0.53815628,18.560745,0.50366299,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3085,19.4863,0,0,21,19.810745,0.55341881,21.794872,0.48229549,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5168,19.0415,0,0,22,24.053724,0.50274727,23.870573,0.45665447,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.095,21.5,0.028611111,0.019722222
