,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
2539,2024-10-30 18:19:00+09:00,25.1,25.6,23.200001,21.1,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.579975,24.1,22.222221,52.472527,23.595848,47.557999,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.0465,21.3335,0.021388889,0.013333333,19.654646,18.803419,0.53785103,18.560745,0.504884,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3168,19.4722,0,0,21,19.78022,0.55341881,21.764347,0.48076923,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5072,19.0698,0,0,21.799999,24.023199,0.50335773,23.870573,0.45757019,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1109,21.5278,0.03,0.019444444
2540,2024-10-30 18:20:00+09:00,25,25.6,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.427351,23.6,22.191698,52.411476,23.626373,47.649574,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0333,21.2778,0.020833333,0.012222222,19.799831,18.86447,0.53785103,18.408119,0.504884,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3238,19.4585,0,0,21,19.78022,0.55341881,21.672771,0.48229549,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6532,19.0835,0,0,22,24.023199,0.50152626,23.84005,0.45848595,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.1062,21.5557,0.031388889,0.019722222
2541,2024-10-30 18:21:00+09:00,25,25.6,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.396826,24.1,22.191698,52.472527,23.626373,47.527473,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0551,21.3472,0.020555556,0.012222222,19.751436,18.86447,0.53968254,18.46917,0.5054945,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3106,19.4585,0,0,21,19.78022,0.55341881,21.672771,0.48229549,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6446,19,0,0,21.799999,24.084249,0.50122101,23.870573,0.45909645,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.1036,21.5698,0.032222222,0.019722222
2542,2024-10-30 18:22:00+09:00,25.1,25.6,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.274725,24,22.191698,52.472527,23.595848,47.527473,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0379,21.3613,0.02,0.013333333,19.654646,18.742369,0.53815628,18.438644,0.506105,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3128,19.4307,0,0,21,19.810745,0.55341881,21.794872,0.48168499,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5082,19,0,0,21.799999,24.084249,0.50122101,23.870573,0.45909645,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.1056,21.5278,0.031944444,0.019722222
2543,2024-10-30 18:23:00+09:00,25.1,25.6,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.274725,23.700001,22.222221,52.350426,23.595848,47.588524,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0246,21.3335,0.021111111,0.013888889,19.945024,18.681318,0.53968254,18.408119,0.50641026,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3134,19.4165,0,0,21,19.810745,0.55372406,21.794872,0.48199024,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6498,19.0977,0,0,21.799999,24.053724,0.5,23.870573,0.45848595,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1136,21.5142,0.031111111,0.019444444
2544,2024-10-30 18:24:00+09:00,25,25.6,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.122101,23.700001,22.222221,52.350426,23.595848,47.588524,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0591,21.3198,0.020833333,0.011111111,19.557859,18.803419,0.5405983,18.46917,0.50641026,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3101,19.4307,0,0,21,19.78022,0.55341881,21.794872,0.482906,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.651,19.0142,0,0,21.799999,23.962149,0.50152626,23.931623,0.45909645,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.1036,21.5698,0.032222222,0.02
2545,2024-10-30 18:25:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.183149,23.6,22.191698,52.350426,23.595848,47.557999,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.0438,21.3198,0.02,0.011666667,19.799831,18.833944,0.54090355,18.438644,0.506105,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3098,19.4028,0,0,21,19.810745,0.55311356,21.794872,0.48199024,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6246,18.9307,0,0,21.799999,23.962149,0.50244202,23.870573,0.45787544,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0957,21.5,0.032222222,0.02
2546,2024-10-30 18:26:00+09:00,25.1,25.6,23.200001,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.183149,23.299999,22.191698,52.350426,23.656898,47.619049,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0452,21.3057,0.021666667,0.011388889,19.364294,18.803419,0.5405983,18.408119,0.50579975,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3018,19.3892,0,0,21,19.78022,0.55311356,21.794872,0.48321125,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5035,19.0415,0,0,22,23.931623,0.50152626,23.870573,0.45848595,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.1029,21.5278,0.031111111,0.019444444
2547,2024-10-30 18:27:00+09:00,25.1,25.6,23.200001,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.183149,23.299999,22.191698,52.472527,23.595848,47.619049,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0551,21.2778,0.019722222,0.0125,19.896626,18.956043,0.54181931,18.560745,0.50641026,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.319,19.375,0,0,21,19.810745,0.55341881,21.764347,0.48382172,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6486,19.0977,0,0,21.799999,23.931623,0.50396824,23.870573,0.46031746,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0944,21.6113,0.031388889,0.019444444
2548,2024-10-30 18:28:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.183149,23.799999,22.191698,52.472527,23.595848,47.557999,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0346,21.2778,0.019722222,0.011944444,19.751436,19.017094,0.54151405,18.53022,0.506105,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3011,19.4585,0,0,21,19.78022,0.55372406,21.794872,0.48351646,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5058,19.0703,0,0,22,23.931623,0.50122101,23.870573,0.45909645,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.1029,21.5972,0.031111111,0.019722222
2549,2024-10-30 18:29:00+09:00,25.1,25.6,23.200001,21.1,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.213675,23.6,22.191698,52.442001,23.565323,47.619049,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0406,21.2642,0.02,0.0125,19.799831,18.803419,0.54242981,18.438644,0.506105,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3138,19.4585,0,0,21,19.78022,0.55372406,21.794872,0.48351646,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.652,19.0835,0,0,21.9,23.962149,0.50305252,23.931623,0.46001221,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1096,21.6113,0.0325,0.02
2550,2024-10-30 18:30:00+09:00,25.200001,25.6,23.200001,21,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.122101,23.200001,22.191698,52.503052,23.595848,47.710621,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0538,21.2505,0.020555556,0.0125,19.751436,18.772894,0.54273502,18.408119,0.50763126,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3168,19.4585,0,0,21,19.78022,0.55341881,21.764347,0.48351646,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6554,19.084,0,0,21.6,23.962149,0.50305252,23.931623,0.46001221,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.095,21.5972,0.030277778,0.019722222
2551,2024-10-30 18:31:00+09:00,25.1,25.6,23.200001,21,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.122101,23.700001,22.191698,52.533577,23.565323,47.710621,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.0485,21.25,0.02,0.012222222,19.654646,18.894995,0.54181931,18.560745,0.50732601,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3248,19.3892,0,0,21,19.749695,0.55341881,21.764347,0.48382172,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6583,19.0142,0,0,21.6,23.84005,0.50396824,23.931623,0.45818069,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.1076,21.5142,0.031666667,0.019722222
2552,2024-10-30 18:32:00+09:00,25,25.6,23.200001,21.1,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.2442,23.700001,22.161173,52.625153,23.565323,47.802197,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0485,21.292,0.019444444,0.011388889,19.654646,18.986568,0.54304028,18.438644,0.506105,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3134,19.4863,0,0,21,19.78022,0.55341881,21.794872,0.48351646,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.643,19.0703,0,0,21.799999,23.931623,0.50427349,23.931623,0.46031746,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.099,21.6113,0.031944444,0.019722222
2553,2024-10-30 18:33:00+09:00,25.1,25.6,23.200001,21.1,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.213675,23.799999,22.161173,52.625153,23.565323,47.802197,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0485,21.3335,0.021388889,0.013055556,19.703041,18.956043,0.54487179,18.438644,0.50763126,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4394,19.3892,0,0,21,19.810745,0.55311356,21.764347,0.48473747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5328,19.0278,0,0,21.9,23.931623,0.50305252,23.870573,0.45970695,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.1116,21.5835,0.030277778,0.019722222
2554,2024-10-30 18:34:00+09:00,25.1,25.6,23.200001,21,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.122101,23.299999,22.161173,52.625153,23.626373,47.893772,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0399,21.3472,0.020277778,0.012222222,19.751436,18.956043,0.54426128,18.438644,0.50915752,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3156,19.4448,0,0,21,19.810745,0.55311356,21.764347,0.48473747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6428,19.0698,0,0,21.5,23.931623,0.50274727,23.870573,0.45970695,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1069,21.5278,0.031944444,0.019722222
2555,2024-10-30 18:35:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.122101,23.6,22.161173,52.747253,23.595848,47.771671,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0247,21.3472,0.021111111,0.011944444,19.799831,19.047619,0.54487179,18.408119,0.50854702,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2897,19.4863,0,0,21,19.810745,0.55341881,21.794872,0.48443222,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.5276,19.0142,0,0,21.9,23.931623,0.50274727,23.870573,0.45970695,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.1075,21.5835,0.032777778,0.02
2556,2024-10-30 18:36:00+09:00,25.1,25.6,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.213675,23.1,22.222221,52.442001,23.534798,47.710621,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0472,21.3198,0.019444444,0.011666667,19.703041,18.925518,0.54487179,18.408119,0.50885227,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3101,19.4307,0,0,21,19.78022,0.55341881,21.794872,0.48534798,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.639,19.1113,0,0,21.9,23.931623,0.50396824,23.870573,0.45970695,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1076,21.5415,0.031666667,0.020277778
2557,2024-10-30 18:37:00+09:00,25.1,25.6,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.183149,23.1,22.222221,52.442001,23.534798,47.710621,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.0558,21.2778,0.020555556,0.0125,19.703041,19.017094,0.54639805,18.438644,0.51037849,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3316,19.375,0,0,21,19.78022,0.55494507,21.764347,0.48504272,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6526,19.0278,0,0,21.799999,23.962149,0.50274727,23.870573,0.46001221,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.0963,21.5835,0.030555556,0.019722222
2558,2024-10-30 18:38:00+09:00,25,25.6,23.299999,20.799999,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.183149,23.5,22.222221,52.411476,23.595848,47.741146,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0577,21.3057,0.020833333,0.013055556,19.799831,18.986568,0.5460928,18.408119,0.51037849,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3322,19.4722,0,0,21,19.810745,0.55463982,21.794872,0.48504272,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6516,19.0278,0,0,22,23.931623,0.50122101,23.84005,0.46001221,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.1202,21.5142,0.031666667,0.02
2559,2024-10-30 18:39:00+09:00,25,25.6,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.183149,23.299999,22.191698,52.350426,23.626373,47.893772,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0617,21.3613,0.020555556,0.013055556,19.751436,18.925518,0.54578754,18.438644,0.51007324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3208,19.4307,0,0,21,19.749695,0.55463982,21.794872,0.48504272,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6446,19.0703,0,0,21.799999,24.053724,0.50030525,23.931623,0.46001221,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.1182,21.5972,0.032777778,0.019722222
2560,2024-10-30 18:40:00+09:00,25.1,25.6,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.183149,23.700001,22.191698,52.472527,23.473749,47.832722,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0472,21.2778,0.02,0.013888889,19.654646,18.986568,0.5473138,18.438644,0.51007324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3021,19.459,0,0,21,19.78022,0.55586079,21.764347,0.48473747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6406,19.0278,0,0,21.9,24.053724,0.50122101,23.84005,0.46092796,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1202,21.542,0.033055556,0.019722222
2561,2024-10-30 18:41:00+09:00,25,25.6,23.200001,21.1,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.183149,23.5,22.161173,52.472527,23.504274,47.802197,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0538,21.292,0.021111111,0.012222222,19.606253,19.017094,0.5473138,18.438644,0.51037849,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.319,19.4165,0,0,21,19.810745,0.55555557,21.794872,0.48626373,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6304,19.0698,0,0,21.799999,24.053724,0.49969475,23.870573,0.46001221,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1116,21.6113,0.031666667,0.019722222
2562,2024-10-30 18:42:00+09:00,25.1,25.6,23.200001,21.1,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.30525,23.200001,22.191698,52.442001,23.565323,47.832722,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.016,21.292,0.020555556,0.012777778,19.751436,18.986568,0.54548229,18.408119,0.51007324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3288,19.4165,0,0,21,19.78022,0.55616604,21.825397,0.48595848,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6406,19.0977,0,0,22,24.053724,0.50396824,23.870573,0.45970695,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.1162,21.5278,0.032222222,0.02
2563,2024-10-30 18:43:00+09:00,25,25.6,23.200001,21.1,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.30525,23.299999,22.191698,52.472527,23.473749,47.832722,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.0617,21.2642,0.020555556,0.013055556,19.751436,19.047619,0.5473138,18.46917,0.50976799,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3196,19.4585,0,0,21,19.78022,0.55616604,21.825397,0.48595848,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.66,19.0415,0,0,22.1,24.084249,0.5,23.870573,0.46092796,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.1056,21.5972,0.031388889,0.02
2564,2024-10-30 18:44:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.30525,23.200001,22.222221,52.442001,23.473749,47.893772,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0385,21.2642,0.020833333,0.011111111,19.751436,18.986568,0.5467033,18.46917,0.510989,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3242,19.4722,0,0,21,19.810745,0.55525032,21.794872,0.48534798,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6394,19.1113,0,0,21.9,24.084249,0.5,23.870573,0.46092796,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.1096,21.5698,0.031944444,0.02
2565,2024-10-30 18:45:00+09:00,25.1,25.6,23.299999,21,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.30525,23.700001,22.191698,52.350426,23.534798,47.893772,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.067,21.292,0.020555556,0.012222222,19.799831,18.925518,0.54761906,18.377594,0.51037849,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4538,19.4863,0,0,21,19.78022,0.55708179,21.794872,0.48687424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6588,19.0972,0,0,21.9,24.084249,0.49877899,23.809525,0.46306473,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1096,21.5698,0.031666667,0.019444444
2566,2024-10-30 18:46:00+09:00,25.1,25.6,23.299999,21,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.335775,23.700001,22.191698,52.350426,23.534798,47.893772,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0498,21.3057,0.021388889,0.010833333,19.557859,19.017094,0.5473138,18.59127,0.51007324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3497,19.3892,0,0,21,19.78022,0.5576923,21.825397,0.48626373,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.663,19,0,0,21.799999,24.023199,0.49877899,23.870573,0.46062271,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.1162,21.5698,0.030555556,0.019722222
2567,2024-10-30 18:47:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.30525,23.700001,22.191698,52.442001,23.504274,47.924297,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0485,21.2778,0.02,0.012222222,19.654646,19.047619,0.5473138,18.53022,0.51129425,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4593,19.375,0,0,21,19.810745,0.55738705,21.764347,0.48626373,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6474,19.0415,0,0,21.799999,24.084249,0.5,23.870573,0.46123322,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1208,21.5142,0.030555556,0.019722222
2568,2024-10-30 18:48:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.30525,23.200001,22.069597,52.503052,23.473749,47.832722,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0531,21.2505,0.021111111,0.0125,19.751436,19.047619,0.54853481,18.59127,0.51129425,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3144,19.4165,0,0,21,19.810745,0.55738705,21.794872,0.48626373,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6366,19.1113,0,0,21.9,24.114775,0.50030525,23.84005,0.46092796,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.0997,21.5698,0.031944444,0.019722222
2569,2024-10-30 18:49:00+09:00,25.1,25.5,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.396826,23.6,22.100122,52.442001,23.504274,47.802197,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0458,21.3472,0.020277778,0.011666667,19.751436,19.047619,0.54945053,18.59127,0.5115995,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3082,19.4307,0,0,21,19.810745,0.55738705,21.794872,0.48626373,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.652,19.0698,0,0,21.9,24.114775,0.50030525,23.84005,0.46092796,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0917,21.6113,0.031388889,0.019722222
2570,2024-10-30 18:50:00+09:00,25.1,25.6,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.366301,23.1,22.191698,52.472527,23.504274,47.802197,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.0703,21.3198,0.020277778,0.012222222,19.509466,18.986568,0.54853481,18.53022,0.51282051,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3162,19.4448,0,0,21,19.902319,0.55860806,21.794872,0.48626373,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6765,19.0703,0,0,21.799999,24.023199,0.50305252,23.931623,0.46306473,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.1103,21.5278,0.031388889,0.02
2571,2024-10-30 18:51:00+09:00,25.1,25.6,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.427351,23.5,22.191698,52.472527,23.473749,47.832722,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0458,21.292,0.019722222,0.011388889,19.654646,19.017094,0.54975578,18.53022,0.51129425,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.315,19.3892,0,0,21,19.78022,0.5583028,21.794872,0.48626373,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6572,19,0,0,21.9,24.236874,0.50274727,23.931623,0.46275948,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1228,21.5972,0.031388889,0.019722222
2572,2024-10-30 18:52:00+09:00,25,25.6,23.200001,21.1,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.427351,24,22.069597,52.625153,23.565323,47.832722,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0472,21.3057,0.020833333,0.011944444,19.557859,19.017094,0.54884007,18.560745,0.50976799,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3088,19.4863,0,0,21,19.78022,0.55860806,21.764347,0.48748474,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6578,19.0698,0,0,21.9,24.114775,0.50305252,23.931623,0.46275948,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0031,21.667,0.030833333,0.019722222
2573,2024-10-30 18:53:00+09:00,25,25.6,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.427351,23.700001,22.100122,52.472527,23.473749,47.832722,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0591,21.292,0.02,0.012222222,19.848228,18.925518,0.54975578,18.560745,0.5115995,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.319,19.4722,0,0,21,19.810745,0.55860806,21.794872,0.48748474,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6492,19.0142,0,0,22,24.206348,0.50213676,23.870573,0.46275948,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.1003,21.6113,0.031666667,0.02
2574,2024-10-30 18:54:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.457876,24,22.100122,52.594627,23.504274,47.741146,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0657,21.3057,0.020833333,0.011666667,19.654646,18.925518,0.55067154,18.560745,0.510989,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.315,19.375,0,0,21,19.78022,0.5583028,21.794872,0.48748474,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6783,19.0278,0,0,21.799999,24.084249,0.5,23.870573,0.46275948,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.1208,21.5835,0.030277778,0.02
2575,2024-10-30 18:55:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.4884,23.5,22.069597,52.625153,23.443224,47.771671,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0736,21.3057,0.02,0.0125,19.509466,18.956043,0.55006104,18.560745,0.51129425,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3146,19.4585,0,0,21,19.78022,0.55891331,21.794872,0.48778999,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6458,19.0278,0,0,21.9,24.084249,0.5006105,23.84005,0.46214897,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.0011,21.667,0.031944444,0.019722222
2576,2024-10-30 18:56:00+09:00,25.1,25.6,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.427351,23.299999,22.069597,52.594627,23.473749,47.771671,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.0577,21.3472,0.021944444,0.011944444,19.703041,19.017094,0.55036629,18.560745,0.51251526,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4526,19.4863,0,0,21,19.78022,0.55891331,21.794872,0.48778999,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6492,19,0,0,22,24.053724,0.49877899,23.809525,0.46275948,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1043,21.5,0.031111111,0.02
2577,2024-10-30 18:57:00+09:00,25.1,25.6,23.299999,20.799999,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.518925,23.700001,22.039072,52.594627,23.473749,47.710621,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.065,21.3472,0.021111111,0.013333333,19.848228,19.017094,0.55128204,18.560745,0.51129425,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4532,19.4307,0,0,21,19.78022,0.5583028,21.794872,0.48748474,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6504,19.0278,0,0,21.9,24.053724,0.49877899,23.809525,0.46275948,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.1142,21.5698,0.031666667,0.02
2578,2024-10-30 18:58:00+09:00,25,25.6,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.579975,23.799999,22.100122,52.625153,23.473749,47.802197,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0663,21.292,0.020555556,0.011666667,19.461075,18.956043,0.55128204,18.560745,0.5115995,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3282,19.4165,0,0,21,19.749695,0.55860806,21.794872,0.4884005,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6498,19,0,0,21.9,24.023199,0.50122101,23.84005,0.46123322,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1089,21.5698,0.030277778,0.02
2579,2024-10-30 18:59:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.518925,23.299999,22.100122,52.625153,23.473749,47.802197,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0703,21.3472,0.02,0.012777778,19.703041,19.017094,0.55128204,18.560745,0.51129425,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3236,19.4028,0,0,21,19.78022,0.55891331,21.764347,0.489011,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6642,19.0278,0,0,21.9,24.084249,0.5,23.84005,0.46184372,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.1037,21.6113,0.031666667,0.019722222
2580,2024-10-30 19:00:00+09:00,25.1,25.6,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.518925,23.700001,22.069597,52.625153,23.473749,47.710621,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1894,21.292,0.021111111,0.012777778,19.848228,18.956043,0.5515873,18.53022,0.5115995,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3122,19.4307,0,0,21,19.749695,0.5583028,21.794872,0.489011,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6546,19,0,0,21.9,24.053724,0.5006105,23.931623,0.46123322,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.105,21.5278,0.031944444,0.02
2581,2024-10-30 19:01:00+09:00,25.1,25.6,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.518925,23.200001,22.069597,52.594627,23.473749,47.832722,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1953,21.3198,0.020555556,0.012777778,19.751436,19.017094,0.55097679,18.560745,0.51282051,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3125,19.4585,0,0,21,19.84127,0.55799755,21.916971,0.49114773,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6494,19.0698,0,0,21.799999,24.053724,0.5006105,23.809525,0.46062271,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1149,21.542,0.031666667,0.02
2582,2024-10-30 19:02:00+09:00,25.1,25.6,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.518925,23.799999,22.039072,52.625153,23.473749,47.802197,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.2052,21.2642,0.020555556,0.013055556,19.799831,18.925518,0.55128204,18.53022,0.51282051,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3196,19.375,0,0,21,19.749695,0.5583028,21.764347,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6612,19,0,0,21.799999,23.901098,0.50091576,23.84005,0.46062271,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1188,21.5972,0.031111111,0.02
2583,2024-10-30 19:03:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.579975,23.200001,22.100122,52.686203,23.473749,47.802197,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1947,21.2642,0.020833333,0.012222222,19.799831,19.017094,0.5515873,18.560745,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3294,19.4863,0,0,21,19.810745,0.5583028,21.764347,0.49084248,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6669,19.0278,0,0,21.9,23.84005,0.50305252,23.931623,0.46092796,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.105,21.5835,0.031111111,0.019722222
2584,2024-10-30 19:04:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,20.30525,23.6,22.100122,52.747253,23.443224,48.015873,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0564,21.3198,0.021111111,0.011388889,19.751436,18.986568,0.55097679,18.560745,0.51373627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4474,19.4307,0,0,21,19.810745,0.5583028,21.764347,0.49084248,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6572,19.0972,0,0,21.6,23.84005,0.50305252,23.931623,0.46092796,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.1023,21.5698,0.031944444,0.02
2585,2024-10-30 19:05:00+09:00,25.1,25.6,23.200001,21.1,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.396826,23.1,22.100122,52.747253,23.443224,48.015873,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0677,21.3057,0.020833333,0.011944444,19.751436,18.986568,0.55097679,18.560745,0.51373627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3192,19.4307,0,0,21,19.78022,0.55860806,21.794872,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.655,19.084,0,0,21.6,23.84005,0.50518925,23.84005,0.46214897,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.095,21.6113,0.0325,0.02
2586,2024-10-30 19:06:00+09:00,25.1,25.6,23.200001,21.1,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.396826,23.299999,22.069597,52.869354,23.473749,47.985348,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.196,21.2505,0.020277778,0.011666667,19.751436,19.017094,0.55097679,18.59127,0.51434677,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4476,19.3892,0,0,21.1,19.78022,0.55982906,21.764347,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6556,19.1113,0,0,21.799999,23.809525,0.50518925,23.84005,0.46153847,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.1202,21.5142,0.030555556,0.02
2587,2024-10-30 19:07:00+09:00,25,25.6,23.200001,21.1,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.427351,23.6,22.100122,53.021976,23.595848,47.924297,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1947,21.3613,0.02,0.012777778,19.654646,18.956043,0.55189255,18.560745,0.51434677,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3224,19.4722,0,0,21.1,19.749695,0.55952381,21.764347,0.48962151,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6572,19.0698,0,0,21.9,23.870573,0.50457874,23.931623,0.46275948,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1069,21.542,0.030555556,0.019444444
2588,2024-10-30 19:08:00+09:00,25,25.6,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.427351,23.700001,21.978022,53.144077,23.595848,48.046398,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.19,21.3335,0.020277778,0.011944444,19.703041,18.925518,0.54945053,18.560745,0.51465202,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4636,19.4165,0,0,21.1,19.78022,0.55952381,21.794872,0.49023197,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6504,19.1113,0,0,21.6,23.84005,0.5054945,23.809525,0.46336998,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.1149,21.5005,0.032222222,0.02
2589,2024-10-30 19:09:00+09:00,25.1,25.6,23.299999,21.1,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.427351,23.5,21.978022,53.113552,23.565323,48.107449,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1999,21.3613,0.020555556,0.012222222,19.606253,18.956043,0.5515873,18.560745,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.448,19.4722,0,0,21,19.78022,0.55952381,21.794872,0.49023197,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6662,19.0977,0,0,21.5,23.809525,0.50427349,23.778999,0.46367523,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1003,21.5972,0.0325,0.019444444
2590,2024-10-30 19:10:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.457876,23.200001,21.978022,53.144077,23.473749,48.076923,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.196,21.3335,0.021111111,0.012222222,19.751436,18.925518,0.55128204,18.560745,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3208,19.4165,0,0,21,19.78022,0.55982906,21.764347,0.49023197,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6686,19.0835,0,0,21.799999,23.809525,0.50427349,23.778999,0.46367523,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.1235,21.6113,0.031666667,0.02
2591,2024-10-30 19:11:00+09:00,25.200001,25.6,23.200001,21.1,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.427351,23.299999,21.978022,53.235653,23.473749,48.107449,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2052,21.3472,0.021388889,0.012777778,19.654646,18.894995,0.55128204,18.53022,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.321,19.4863,0,0,21,19.78022,0.55952381,21.794872,0.489011,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6722,19.0142,0,0,21.799999,23.809525,0.50366299,23.778999,0.46275948,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.1169,21.5278,0.031666667,0.02
2592,2024-10-30 19:12:00+09:00,25.1,25.6,23.200001,21.1,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.427351,23.299999,21.978022,53.235653,23.473749,48.107449,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2052,21.3198,0.020277778,0.012222222,19.751436,19.017094,0.55128204,18.53022,0.51221001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4643,19.4307,0,0,21.1,19.78022,0.55952381,21.794872,0.49023197,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6738,19,0,0,21.5,23.931623,0.50396824,23.748474,0.46214897,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1129,21.5557,0.031944444,0.019722222
2593,2024-10-30 19:13:00+09:00,25.1,25.6,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.457876,23.700001,21.794872,53.235653,23.443224,48.076923,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2079,21.292,0.020833333,0.011388889,19.606253,18.986568,0.55128204,18.59127,0.51373627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4544,19.4722,0,0,21.1,19.78022,0.56074482,21.794872,0.48931625,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6738,19.0415,0,0,21.799999,23.809525,0.50335773,23.778999,0.46336998,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1142,21.6113,0.030277778,0.02
2594,2024-10-30 19:14:00+09:00,25.1,25.6,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.518925,23.5,21.825397,53.235653,23.473749,48.107449,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.2026,21.2915,0.020555556,0.013611111,19.751436,18.956043,0.55097679,18.560745,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3254,19.4722,0,0,21,19.78022,0.56135532,21.794872,0.49023197,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6646,19.1113,0,0,21.6,23.809525,0.50427349,23.748474,0.46398045,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.105,21.5972,0.031388889,0.02
2595,2024-10-30 19:15:00+09:00,25.1,25.6,23.200001,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.2442,23,21.794872,53.296703,23.473749,48.168499,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2172,21.3472,0.021944444,0.012777778,19.654646,19.017094,0.55067154,18.53022,0.51221001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4516,19.4863,0,0,21.1,19.810745,0.56074482,21.794872,0.49023197,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.688,19.0972,0,0,21.799999,23.809525,0.50366299,23.748474,0.46398045,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.0911,21.5278,0.031388889,0.019722222
2596,2024-10-30 19:16:00+09:00,25.200001,25.6,23.200001,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.30525,23.200001,21.825397,53.479855,23.473749,48.076923,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2125,21.3472,0.021388889,0.011388889,19.654646,18.986568,0.54975578,18.560745,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3208,19.4722,0,0,21.1,19.78022,0.56135532,21.794872,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6799,19.0142,0,0,21.6,23.809525,0.50396824,23.778999,0.46306473,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.1023,21.5278,0.031388889,0.019722222
2597,2024-10-30 19:17:00+09:00,25,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.30525,23.200001,21.825397,53.540905,23.473749,48.137974,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2079,21.3613,0.02,0.012222222,19.848228,18.986568,0.55097679,18.59127,0.51373627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4434,19.4307,0,0,21,19.78022,0.56074482,21.764347,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6778,19.0972,0,0,21.5,23.778999,0.50671551,23.717949,0.46336998,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.0963,21.5278,0.030833333,0.02
2598,2024-10-30 19:18:00+09:00,25.1,25.6,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.183149,23.5,21.825397,53.479855,23.504274,48.137974,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2046,21.3613,0.021111111,0.013888889,19.751436,18.925518,0.55128204,18.59127,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3152,19.4448,0,0,21,19.78022,0.56074482,21.764347,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.68,19.0415,0,0,21.6,23.809525,0.50671551,23.717949,0.46520145,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.099,21.5972,0.031388889,0.019722222
2599,2024-10-30 19:19:00+09:00,25.200001,25.6,23.200001,21.1,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.122101,23.700001,21.794872,53.479855,23.473749,48.168499,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2251,21.2642,0.02,0.011388889,19.799831,19.047619,0.55128204,18.560745,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4464,19.4165,0,0,21.1,19.78022,0.56135532,21.764347,0.48992676,0.29981501,0.21990499,0.49989498,0.49989498,0.49989498,49.989498,24,1,1,1,1,0,,0,0,0,0,0,0,0,19.6783,19,0,0,21.799999,23.809525,0.50671551,23.717949,0.46520145,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.1235,21.5278,0.030833333,0.019722222
2600,2024-10-30 19:20:00+09:00,25.200001,25.6,23.299999,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.122101,23.200001,21.794872,53.479855,23.504274,48.107449,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2026,21.3613,0.02,0.012222222,19.799831,18.925518,0.55128204,18.560745,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.456,19.4722,0,0,21.1,19.810745,0.56135532,21.794872,0.489011,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6704,19.0415,0,0,21.799999,23.809525,0.50641026,23.778999,0.46336998,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1182,21.5278,0.032777778,0.02
