,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
2601,2024-10-30 19:21:00+09:00,25.200001,25.6,23.299999,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.122101,23.200001,21.825397,53.540905,23.504274,48.107449,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2099,21.2505,0.020833333,0.012222222,19.557859,18.956043,0.5515873,18.53022,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3306,19.4722,0,0,21.1,19.810745,0.56074482,21.794872,0.48870575,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.687,19.0972,0,0,21.5,23.84005,0.50641026,23.748474,0.4642857,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.1129,21.5142,0.0325,0.019722222
2602,2024-10-30 19:22:00+09:00,25.1,25.6,23.200001,21.1,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.030525,23.200001,21.825397,53.479855,23.351648,48.107449,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1966,21.3198,0.021111111,0.011944444,19.751436,19.017094,0.55067154,18.560745,0.51556778,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.311,19.4722,0,0,21.1,19.810745,0.56074482,21.794872,0.48870575,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6618,19.1113,0,0,21.799999,23.84005,0.50641026,23.748474,0.46459095,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0963,21.5972,0.031666667,0.019722222
2603,2024-10-30 19:23:00+09:00,25.200001,25.6,23.200001,21.1,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.030525,23.700001,21.794872,53.51038,23.473749,48.168499,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2238,21.3472,0.019444444,0.011666667,19.751436,18.925518,0.5515873,18.53022,0.51526253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4538,19.3892,0,0,21.1,19.902319,0.56074482,21.764347,0.48870575,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.676,19,0,0,21.6,23.84005,0.50641026,23.748474,0.46459095,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1129,21.5972,0.032777778,0.02
2604,2024-10-30 19:24:00+09:00,25.1,25.6,23.299999,21.1,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.183149,23.6,21.764347,53.51038,23.443224,48.076923,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2105,21.3335,0.020277778,0.010833333,19.751436,19.017094,0.5515873,18.53022,0.51556778,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4741,19.4448,0,0,21.1,19.810745,0.56135532,21.825397,0.489011,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6714,19.1113,0,0,21.6,23.778999,0.50793652,23.687424,0.46459095,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.1036,21.5835,0.031111111,0.020277778
2605,2024-10-30 19:25:00+09:00,25.1,25.6,23.200001,21.1,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.030525,23.1,21.703297,53.663002,23.504274,48.2906,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2092,21.2642,0.020277778,0.013611111,19.799831,18.956043,0.55067154,18.560745,0.51556778,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4588,19.4863,0,0,21.1,19.871796,0.56135532,21.764347,0.48870575,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6994,19.0142,0,0,21.799999,23.809525,0.50793652,23.626373,0.4648962,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1056,21.6113,0.031111111,0.019722222
2606,2024-10-30 19:26:00+09:00,25,25.6,23.200001,21.1,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,20.2442,23.6,21.703297,53.663002,23.504274,48.015873,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2099,21.3613,0.02,0.011666667,19.654646,19.017094,0.5515873,18.53022,0.51495728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3282,19.4722,0,0,21,19.78022,0.56135532,21.825397,0.48870575,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6806,19.0835,0,0,21.5,23.84005,0.50671551,23.595848,0.4648962,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.0984,21.5698,0.0325,0.02
2607,2024-10-30 19:27:00+09:00,25.1,25.6,23.200001,21.1,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.030525,23.200001,21.825397,53.846153,23.321123,48.046398,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.198,21.2778,0.020277778,0.013333333,19.654646,18.956043,0.5515873,18.713369,0.51526253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3316,19.4863,0,0,21.1,19.902319,0.56074482,21.794872,0.48809525,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6556,19.1113,0,0,21.5,23.809525,0.50671551,23.656898,0.46459095,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.1089,21.5698,0.030833333,0.019722222
2608,2024-10-30 19:28:00+09:00,25.1,25.6,23.200001,21,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.030525,23,21.672771,53.57143,23.443224,48.107449,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2211,21.3335,0.021111111,0.011666667,19.703041,18.986568,0.55097679,18.560745,0.51556778,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.323,19.4165,0,0,21.1,19.78022,0.56043957,21.916971,0.49023197,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6874,19.0977,0,0,21.5,23.809525,0.50641026,23.595848,0.4648962,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.1109,21.5698,0.030833333,0.019722222
2609,2024-10-30 19:29:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.030525,23.5,21.672771,53.693527,23.473749,48.107449,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2013,21.3057,0.021111111,0.011666667,19.799831,18.925518,0.55097679,18.560745,0.51526253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4547,19.4722,0,0,21.1,19.810745,0.56013432,21.916971,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6572,19.1113,0,0,21.799999,23.809525,0.50671551,23.595848,0.4648962,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0825,21.5142,0.031388889,0.02
2610,2024-10-30 19:30:00+09:00,25.200001,25.6,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.06105,23.299999,21.733822,53.693527,23.504274,48.199024,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2145,21.2505,0.02,0.012222222,19.703041,18.925518,0.55097679,18.713369,0.51526253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4602,19.4307,0,0,21,19.78022,0.55921856,21.764347,0.49023197,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6846,19.0835,0,0,21.5,23.84005,0.506105,23.626373,0.4648962,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.1083,21.6113,0.033055556,0.020277778
2611,2024-10-30 19:31:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,20.030525,23.299999,21.611721,53.540905,23.565323,48.321125,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2258,21.3057,0.020555556,0.013055556,19.848228,19.017094,0.55128204,18.682844,0.51556778,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3392,19.4028,0,0,21.1,19.78022,0.55921856,21.764347,0.49023197,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6714,19.0566,0,0,21.5,23.809525,0.50671551,23.626373,0.46459095,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.093,21.5278,0.030555556,0.02
2612,2024-10-30 19:32:00+09:00,25.1,25.6,23.200001,21.1,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.969475,23.5,21.794872,53.449329,23.443224,48.260075,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2092,21.3613,0.020277778,0.013055556,19.606253,19.017094,0.55097679,18.652319,0.51465202,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3186,19.4165,0,0,21.1,19.871796,0.55982906,21.916971,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6686,19.0142,0,0,21.6,23.809525,0.50671551,23.626373,0.46459095,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.1089,21.5835,0.031944444,0.020277778
2613,2024-10-30 19:33:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.7558,23.299999,21.794872,53.693527,23.473749,48.168499,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.2138,21.25,0.020833333,0.012222222,19.799831,18.925518,0.55097679,18.682844,0.51465202,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4351,19.4165,0,0,21.1,19.932844,0.55982906,21.794872,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6748,19.0415,0,0,21.6,23.809525,0.5054945,23.626373,0.46367523,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.1109,21.5835,0.031944444,0.02
2614,2024-10-30 19:34:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.786325,23.299999,21.794872,53.693527,23.473749,48.168499,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2284,21.3613,0.021944444,0.011944444,19.751436,19.017094,0.55128204,18.713369,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.334,19.4863,0,0,21.1,19.932844,0.56013432,21.825397,0.48962151,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6669,19.084,0,0,21.6,23.809525,0.50702076,23.626373,0.46520145,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1089,21.5278,0.033055556,0.02
2615,2024-10-30 19:35:00+09:00,25.1,25.6,23.200001,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.633699,23.5,21.672771,53.51038,23.504274,48.199024,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2284,21.3198,0.020555556,0.011666667,19.799831,18.956043,0.55006104,18.560745,0.51526253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.455,19.4863,0,0,21.1,19.902319,0.56074482,21.916971,0.49023197,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6566,19.0835,0,0,21.6,23.687424,0.50457874,23.626373,0.4642857,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.105,21.5835,0.031111111,0.019722222
2616,2024-10-30 19:36:00+09:00,25.1,25.6,23.299999,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.633699,23,21.825397,53.540905,23.443224,48.260075,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2086,21.3613,0.020277778,0.013055556,19.654646,18.956043,0.5515873,18.53022,0.51556778,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3048,19.4165,0,0,21.1,19.902319,0.56074482,21.916971,0.49023197,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6658,19,0,0,21.5,23.778999,0.50702076,23.595848,0.46367523,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0897,21.5972,0.031388889,0.019166667
2617,2024-10-30 19:37:00+09:00,25.1,25.6,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.786325,23.1,21.825397,53.479855,23.473749,48.199024,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2079,21.292,0.020555556,0.013611111,19.703041,18.925518,0.55128204,18.560745,0.51587303,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3122,19.4307,0,0,21.1,19.871796,0.56135532,21.916971,0.49023197,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.672,19.0972,0,0,21.6,23.778999,0.50732601,23.595848,0.46367523,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.1169,21.6113,0.032222222,0.02
2618,2024-10-30 19:38:00+09:00,25.1,25.6,23.299999,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.633699,23.6,21.825397,53.235653,23.473749,48.2906,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2152,21.2778,0.020555556,0.012222222,19.799831,18.986568,0.55128204,18.713369,0.51526253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4249,19.4165,0,0,21.1,19.932844,0.56135532,21.916971,0.49023197,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6737,19.0698,0,0,21.6,23.870573,0.50641026,23.748474,0.46336998,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.1095,21.5698,0.0325,0.019722222
2619,2024-10-30 19:39:00+09:00,25.1,25.6,23.299999,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.786325,23.5,21.825397,53.235653,23.473749,48.2906,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.2185,21.292,0.020555556,0.011944444,19.654646,19.017094,0.55128204,18.652319,0.51526253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4679,19.375,0,0,21.1,19.871796,0.56135532,21.886446,0.49084248,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.672,19.0566,0,0,21.5,23.809525,0.50641026,23.687424,0.46275948,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.1089,21.5,0.031666667,0.02
2620,2024-10-30 19:40:00+09:00,25.1,25.6,23.299999,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.69475,23.700001,21.825397,53.388279,23.443224,48.351646,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2172,21.3613,0.020277778,0.012222222,19.751436,18.986568,0.55067154,18.682844,0.51617828,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3258,19.4307,0,0,21.1,19.871796,0.56135532,21.794872,0.49023197,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.676,19.0977,0,0,21.799999,23.809525,0.50518925,23.626373,0.46398045,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0891,21.5005,0.030277778,0.02
2621,2024-10-30 19:41:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.69475,22.700001,21.764347,53.540905,23.473749,48.351646,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2224,21.292,0.02,0.011666667,19.799831,19.017094,0.55097679,18.560745,0.51556778,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3088,19.3892,0,0,21.1,19.902319,0.56074482,21.855923,0.49114773,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6608,19.1113,0,0,21.799999,23.778999,0.50518925,23.656898,0.46398045,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.0825,21.5835,0.030555556,0.019722222
2622,2024-10-30 19:42:00+09:00,25.1,25.6,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.786325,23.299999,21.672771,53.540905,23.473749,48.351646,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2132,21.25,0.021388889,0.0125,19.606253,18.986568,0.55128204,18.682844,0.51678875,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3278,19.375,0,0,21.1,19.932844,0.56074482,21.825397,0.49114773,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6818,19.0142,0,0,21.5,23.84005,0.50518925,23.626373,0.4642857,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0924,21.5415,0.032222222,0.020277778
2623,2024-10-30 19:43:00+09:00,25.200001,25.6,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.786325,23.5,21.703297,53.846153,23.351648,48.351646,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.231,21.3198,0.020555556,0.0125,19.751436,18.894995,0.55128204,18.713369,0.51587303,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3146,19.4307,0,0,21.1,19.871796,0.56135532,21.794872,0.49145298,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6732,19.0972,0,0,21.5,23.809525,0.50671551,23.626373,0.46398045,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.0904,21.6113,0.031944444,0.019722222
2624,2024-10-30 19:44:00+09:00,25.200001,25.6,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.786325,23.200001,21.672771,53.693527,23.321123,48.168499,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1272,21.4448,0.021111111,0.0125,19.703041,18.956043,0.55097679,18.59127,0.51678875,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3232,19.4722,0,0,21.1,19.871796,0.56135532,21.794872,0.49145298,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6806,19.0698,0,0,21.6,23.809525,0.50671551,23.595848,0.46520145,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.1062,21.5835,0.031666667,0.020277778
2625,2024-10-30 19:45:00+09:00,25.1,25.6,23.299999,21.1,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.786325,23.5,21.703297,54.12088,23.321123,48.199024,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.2099,21.3472,0.02,0.013611111,19.799831,18.986568,0.55128204,18.713369,0.5164835,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3276,19.4307,0,0,21.1,19.810745,0.56135532,21.794872,0.49084248,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6652,19.0557,0,0,21.5,23.809525,0.50671551,23.595848,0.46520145,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0957,21.5278,0.031666667,0.019444444
2626,2024-10-30 19:46:00+09:00,25.200001,25.6,23.299999,21,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.7558,23,21.611721,54.151405,23.321123,48.260075,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2231,21.2642,0.020555556,0.011944444,19.606253,18.894995,0.55128204,18.682844,0.51526253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4735,19.4165,0,0,21.1,19.902319,0.56074482,21.855923,0.49175823,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6692,19.0278,0,0,21.5,23.809525,0.50702076,23.626373,0.4648962,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.101,21.5278,0.030833333,0.019444444
2627,2024-10-30 19:47:00+09:00,25.1,25.6,23.299999,21,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.633699,23.5,21.611721,54.426128,23.321123,48.260075,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2119,21.2505,0.021111111,0.0125,19.751436,18.925518,0.55067154,18.682844,0.517094,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3186,19.4165,0,0,21.1,19.902319,0.56227108,21.916971,0.49084248,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6824,19,0,0,21.5,23.84005,0.50793652,23.595848,0.46642246,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0983,21.5,0.031111111,0.019444444
2628,2024-10-30 19:48:00+09:00,25.1,25.6,23.200001,21.1,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.786325,23.6,21.550671,54.456654,23.321123,48.382172,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2258,21.3472,0.020277778,0.0125,19.799831,19.017094,0.55067154,18.682844,0.51556778,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3368,19.4722,0,0,21.1,19.993895,0.56257629,21.978022,0.49145298,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.672,19.0698,0,0,21.299999,23.717949,0.50885227,23.626373,0.46550671,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.0798,21.5972,0.031111111,0.019722222
2629,2024-10-30 19:49:00+09:00,25.1,25.6,23.299999,21.1,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.664225,23.5,21.489622,54.548229,23.321123,48.473747,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2244,21.3057,0.020833333,0.012777778,19.751436,18.925518,0.55097679,18.682844,0.5164835,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4627,19.4028,0,0,21.1,19.902319,0.56227108,21.916971,0.49145298,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6834,19.084,0,0,21.5,23.626373,0.51068375,23.626373,0.46581196,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.095,21.5698,0.031944444,0.02
2630,2024-10-30 19:50:00+09:00,25.200001,25.6,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.664225,23,21.428572,54.945053,23.290598,48.504272,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2138,21.2642,0.020555556,0.011944444,19.703041,19.017094,0.55128204,18.713369,0.51678875,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4578,19.4722,0,0,21.1,19.932844,0.56257629,21.978022,0.49114773,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6646,19.1113,0,0,21.5,23.656898,0.50946278,23.626373,0.46581196,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.089,21.5557,0.031666667,0.019722222
2631,2024-10-30 19:51:00+09:00,25.200001,25.6,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.603174,23.200001,21.428572,54.945053,23.351648,48.443222,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.2211,21.3335,0.020833333,0.012222222,19.606253,19.017094,0.55097679,18.682844,0.51678875,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4578,19.4165,0,0,21.1,19.932844,0.56257629,21.978022,0.49114773,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7,19.0977,0,0,21.5,23.656898,0.50946278,23.626373,0.46581196,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.101,21.5698,0.032222222,0.02
2632,2024-10-30 19:52:00+09:00,25.200001,25.6,23.200001,21,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.572649,23.200001,21.428572,55.21978,23.351648,48.443222,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2105,21.3472,0.019444444,0.0125,19.703041,18.925518,0.5515873,18.652319,0.51526253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4486,19.4448,0,0,21.1,19.902319,0.56227108,21.855923,0.49358974,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7046,19.1113,0,0,21.4,23.626373,0.51129425,23.656898,0.46703297,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.0891,21.5278,0.031666667,0.02
2633,2024-10-30 19:53:00+09:00,25.200001,25.6,23.200001,21,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.633699,23.5,21.428572,55.189255,23.321123,48.473747,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2344,21.3057,0.020277778,0.012777778,19.606253,18.925518,0.54975578,18.682844,0.5164835,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4649,19.4722,0,0,21.1,19.932844,0.56227108,21.855923,0.49267399,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6522,19.0278,0,0,21.299999,23.534798,0.51312576,23.565323,0.46642246,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0871,21.5,0.032777778,0.02
2634,2024-10-30 19:54:00+09:00,25.200001,25.6,23.299999,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.633699,22.6,21.428572,55.21978,23.382174,48.565323,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2258,21.3057,0.019722222,0.011388889,19.509466,18.894995,0.55128204,18.682844,0.517094,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.455,19.4722,0,0,21.1,19.932844,0.56227108,21.886446,0.49328449,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6754,19.0278,0,0,21.4,23.534798,0.51282051,23.504274,0.46825397,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0785,21.5835,0.032777778,0.02
2635,2024-10-30 19:55:00+09:00,25.1,25.6,23.299999,21.1,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.511599,22.799999,21.428572,55.21978,23.351648,48.626373,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2218,21.3613,0.020833333,0.011944444,19.606253,18.956043,0.55128204,18.682844,0.51800976,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3322,19.4165,0,0,21.1,20.02442,0.56166058,21.916971,0.49267399,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6836,19.0142,0,0,21.4,23.565323,0.51129425,23.473749,0.46794872,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.1069,21.5698,0.029166667,0.02
2636,2024-10-30 19:56:00+09:00,25.200001,25.6,23.200001,21.1,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.511599,23.1,21.306471,55.341881,23.351648,48.565323,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2119,21.2505,0.020555556,0.012222222,19.654646,19.017094,0.55097679,18.682844,0.51678875,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3322,19.4585,0,0,21.1,19.932844,0.56196583,21.825397,0.49328449,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6624,19.0972,0,0,21.4,23.412699,0.51282051,23.473749,0.46733822,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0831,21.5698,0.031111111,0.019722222
2637,2024-10-30 19:57:00+09:00,25.1,25.6,23.200001,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.481075,22.700001,21.275946,55.494507,23.351648,48.687424,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.231,21.2778,0.020277778,0.0125,19.848228,18.894995,0.55128204,18.682844,0.51678875,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4532,19.4448,0,0,21.1,19.932844,0.56196583,21.825397,0.49328449,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6722,19.0415,0,0,21.299999,23.412699,0.51434677,23.412699,0.46733822,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.1129,21.542,0.032222222,0.02
2638,2024-10-30 19:58:00+09:00,25.1,25.6,23.299999,21.1,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.481075,23.5,21.306471,55.494507,23.321123,48.870575,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2363,21.3198,0.02,0.011944444,19.751436,19.017094,0.55128204,18.682844,0.51587303,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.315,19.4585,0,0,21.1,19.902319,0.56257629,21.916971,0.49175823,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6848,19.0557,0,0,21.299999,23.412699,0.51434677,23.412699,0.46733822,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0891,21.6113,0.031666667,0.02
2639,2024-10-30 19:59:00+09:00,25.1,25.6,23.299999,21,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.511599,22.799999,21.306471,55.494507,23.321123,48.84005,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.241,21.3613,0.02,0.013611111,19.945024,19.017094,0.55128204,18.804945,0.51678875,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3236,19.375,0,0,21.1,19.810745,0.56257629,21.855923,0.49297924,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6954,19.0972,0,0,21.299999,23.412699,0.51434677,23.473749,0.46916973,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.0811,21.6113,0.03,0.019722222
2640,2024-10-30 20:00:00+09:00,25.200001,25.6,23.299999,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.511599,23.299999,21.306471,55.708179,23.321123,48.84005,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2224,21.3613,0.020833333,0.013611111,19.606253,18.986568,0.55128204,18.682844,0.5164835,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4572,19.4863,0,0,21.1,19.902319,0.56288155,21.886446,0.49236874,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6858,19,0,0,21.299999,23.412699,0.51526253,23.473749,0.46916973,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.093,21.5835,0.031111111,0.02
2641,2024-10-30 20:01:00+09:00,25.200001,25.6,23.299999,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.542124,22.700001,21.306471,55.708179,23.290598,49.023197,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2449,21.3472,0.020833333,0.011666667,19.703041,18.925518,0.55067154,18.83547,0.51678875,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3338,19.4863,0,0,21.1,19.993895,0.56257629,21.794872,0.49328449,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6766,19.0557,0,0,21.4,23.412699,0.51465202,23.473749,0.4703907,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.0871,21.5835,0.031388889,0.019722222
2642,2024-10-30 20:02:00+09:00,25.1,25.6,23.299999,21,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.3895,22.700001,21.306471,55.708179,23.351648,48.992676,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2092,21.3472,0.021388889,0.011388889,19.799831,18.925518,0.5515873,18.682844,0.517094,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3408,19.4722,0,0,21.1,19.932844,0.56257629,21.916971,0.49297924,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6698,19.0977,0,0,21.5,23.565323,0.51251526,23.565323,0.47069595,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0924,21.5972,0.031111111,0.020277778
2643,2024-10-30 20:03:00+09:00,25.1,25.6,23.299999,21.1,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.3895,22.5,21.153847,55.891331,23.351648,48.992676,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2244,21.25,0.020833333,0.012222222,19.848228,19.017094,0.55128204,18.713369,0.51526253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4584,19.4448,0,0,21.1,19.932844,0.56196583,21.978022,0.49358974,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.68,19.0557,0,0,21.4,23.412699,0.51434677,23.504274,0.47100121,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.1089,21.5278,0.031388889,0.02
2644,2024-10-30 20:04:00+09:00,25.1,25.6,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.3895,23,21.123322,55.982906,23.290598,48.931625,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2185,21.3335,0.020555556,0.0125,19.896626,18.925518,0.55097679,18.682844,0.51678875,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.471,19.4722,0,0,21.1,19.902319,0.56227108,21.855923,0.493895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7,19.1113,0,0,21.1,23.412699,0.51678875,23.473749,0.47161171,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0765,21.5278,0.032222222,0.019722222
2645,2024-10-30 20:05:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.358974,23.1,21.123322,56.013432,23.321123,48.992676,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2224,21.2505,0.019722222,0.011111111,19.654646,18.925518,0.55097679,18.804945,0.51800976,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3368,19.4307,0,0,21.1,19.871796,0.56257629,21.886446,0.49358974,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6794,19.1113,0,0,21.299999,23.351648,0.51678875,23.443224,0.47161171,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0977,21.5972,0.032222222,0.019444444
2646,2024-10-30 20:06:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.3895,22.700001,21.153847,56.074482,23.290598,49.114773,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2317,21.292,0.021944444,0.011666667,19.703041,18.925518,0.55128204,18.83547,0.5164835,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4434,19.4165,0,0,21.1,19.871796,0.56257629,21.886446,0.49358974,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6972,19.1113,0,0,21.299999,23.351648,0.51678875,23.443224,0.47161171,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.0778,21.5,0.031388889,0.019722222
2647,2024-10-30 20:07:00+09:00,25.200001,25.6,23.200001,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.206348,22.700001,21.153847,56.074482,23.290598,49.114773,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1252,21.4863,0.021388889,0.011666667,19.751436,19.017094,0.5515873,18.83547,0.51800976,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3132,19.4722,0,0,21.1,19.902319,0.56257629,21.886446,0.493895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6862,19.0835,0,0,21.5,23.534798,0.51526253,23.473749,0.47161171,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1017,21.6113,0.030833333,0.019722222
2648,2024-10-30 20:08:00+09:00,25.200001,25.6,23.200001,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.206348,22.6,21.031746,56.135532,23.321123,49.145298,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2238,21.2778,0.020555556,0.011666667,19.606253,18.925518,0.55067154,18.77442,0.51770451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4464,19.4863,0,0,21.1,19.902319,0.56257629,21.886446,0.493895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.68,19.0698,0,0,21.5,23.504274,0.51526253,23.504274,0.47100121,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.0838,21.5142,0.030277778,0.02
2649,2024-10-30 20:09:00+09:00,25.200001,25.6,23.299999,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.206348,22.799999,21.001221,56.135532,23.321123,49.084248,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.239,21.3613,0.019444444,0.011944444,19.896626,18.956043,0.55128204,18.804945,0.51770451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4588,19.4165,0,0,21.1,19.902319,0.56227108,21.886446,0.49420025,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6732,19.0415,0,0,21.1,23.443224,0.51556778,23.473749,0.47100121,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0963,21.5278,0.033055556,0.019722222
2650,2024-10-30 20:10:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.267399,22.700001,21.092796,56.135532,23.351648,49.267399,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.2198,21.3613,0.019444444,0.012777778,19.799831,18.925518,0.55128204,18.77442,0.51800976,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4474,19.4585,0,0,21.1,20.02442,0.56349205,21.886446,0.49358974,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7012,19.0278,0,0,21.4,23.290598,0.517094,23.443224,0.47283272,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.0652,21.5972,0.031388889,0.02
2651,2024-10-30 20:11:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.3895,23.200001,21.031746,56.257629,23.321123,49.420025,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2178,21.3613,0.021111111,0.012222222,19.799831,18.986568,0.55128204,18.804945,0.51800976,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3331,19.4165,0,0,21.1,20.02442,0.56349205,21.886446,0.49358974,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.68,19.0142,0,0,21.4,23.412699,0.51800976,23.504274,0.47222221,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.9455,21.542,0.029444444,0.019722222
2652,2024-10-30 20:12:00+09:00,25.200001,25.6,23.200001,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.236874,22.700001,21.031746,56.37973,23.351648,49.358974,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2277,21.2915,0.020833333,0.010833333,19.557859,18.986568,0.55128204,18.804945,0.51770451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.455,19.4028,0,0,21.1,20.054945,0.5631868,21.916971,0.493895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6852,19.084,0,0,21.1,23.412699,0.51800976,23.504274,0.47222221,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.0745,21.6113,0.031944444,0.02
2653,2024-10-30 20:13:00+09:00,25.1,25.6,23.299999,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.236874,23.200001,21.031746,56.410255,23.321123,49.420025,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.3706,21.2642,0.020555556,0.012777778,19.606253,19.017094,0.54884007,18.83547,0.51800976,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3162,19.4165,0,0,21.1,19.902319,0.56349205,21.794872,0.49358974,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7144,19.1113,0,0,21.1,23.473749,0.51678875,23.504274,0.47100121,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0792,21.5972,0.030833333,0.019722222
2654,2024-10-30 20:14:00+09:00,25.200001,25.6,23.299999,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.206348,23.299999,21.031746,56.684982,23.321123,49.420025,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2231,21.3335,0.020277778,0.013333333,19.654646,19.017094,0.55097679,18.896521,0.51800976,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4817,19.4585,0,0,21.1,19.84127,0.5637973,21.794872,0.49420025,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6916,19,0,0,21.299999,23.351648,0.51770451,23.443224,0.47252747,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.0838,21.5557,0.032777778,0.02
2655,2024-10-30 20:15:00+09:00,25.1,25.6,23.200001,21.1,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.267399,22.799999,21.031746,56.532356,23.351648,49.5116,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2238,21.25,0.020833333,0.012777778,19.654646,18.986568,0.55097679,18.804945,0.51892551,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4486,19.4028,0,0,21.1,19.932844,0.5631868,21.855923,0.493895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6834,19.084,0,0,21.4,23.443224,0.51831501,23.412699,0.47283272,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0858,21.542,0.029722222,0.02
2656,2024-10-30 20:16:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.267399,22.700001,21.031746,56.654457,23.321123,49.481075,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.2271,21.3335,0.021111111,0.010833333,19.848228,18.986568,0.55128204,18.83547,0.51800976,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4468,19.4722,0,0,21.1,19.871796,0.56410255,21.825397,0.49420025,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6826,19.0415,0,0,21.299999,23.534798,0.51770451,23.382174,0.47466423,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0785,21.5278,0.0325,0.02
2657,2024-10-30 20:17:00+09:00,25.1,25.6,23.299999,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.206348,23,21.001221,56.623932,23.351648,49.420025,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.362,21.3198,0.020833333,0.012777778,19.896626,18.986568,0.55097679,18.804945,0.51800976,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4603,19.3892,0,0,21.1,19.871796,0.56410255,21.825397,0.49420025,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6818,19.084,0,0,21.4,23.260073,0.51678875,23.412699,0.47496948,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.9522,21.5557,0.031388889,0.019722222
2658,2024-10-30 20:18:00+09:00,25.200001,25.6,23.299999,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.236874,23.1,21.031746,56.532356,23.351648,49.5116,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2258,21.2642,0.021388889,0.012777778,19.848228,19.017094,0.55097679,18.83547,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.452,19.4722,0,0,21.1,19.932844,0.56349205,21.855923,0.49358974,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6864,19.084,0,0,21.1,23.351648,0.51831501,23.473749,0.47466423,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.097,21.5557,0.030833333,0.019722222
2659,2024-10-30 20:19:00+09:00,25.1,25.6,23.200001,21.1,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.267399,23.299999,21.062271,56.501831,23.351648,49.542126,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.3574,21.3613,0.020833333,0.0125,19.654646,18.894995,0.5515873,18.83547,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.463,19.4585,0,0,21.1,19.932844,0.56349205,21.855923,0.49358974,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6908,19.0142,0,0,21.299999,23.473749,0.51862026,23.473749,0.47466423,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.091,21.5557,0.031111111,0.02
2660,2024-10-30 20:20:00+09:00,25.1,25.6,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.175823,22.6,21.031746,56.349205,23.321123,49.664223,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2469,21.3613,0.020833333,0.011944444,19.703041,19.017094,0.5515873,18.804945,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4526,19.4863,0,0,21.1,19.993895,0.56349205,21.916971,0.49481075,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7028,19.0835,0,0,21.1,23.473749,0.51862026,23.473749,0.47496948,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,30,10,0,0,22.0719,21.5557,0.030555556,0.02
2661,2024-10-30 20:21:00+09:00,25.200001,25.6,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.236874,23.1,21.062271,56.410255,23.321123,49.633701,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2297,21.3472,0.021388889,0.011944444,19.654646,19.017094,0.55128204,18.804945,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4516,19.4585,0,0,21.1,19.902319,0.56349205,21.886446,0.493895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6817,19.0977,0,0,21.1,23.351648,0.51892551,23.382174,0.47527473,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,30,10,0,0,22.0798,21.5698,0.031666667,0.02
2662,2024-10-30 20:22:00+09:00,25,25.6,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.1453,22.700001,21.062271,56.410255,23.321123,49.633701,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.3521,21.3472,0.020555556,0.012777778,19.848228,18.925518,0.55067154,18.77442,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4719,19.4863,0,0,21.1,19.902319,0.56349205,21.886446,0.49542126,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6674,19,0,0,21,23.412699,0.51892551,23.443224,0.47588524,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,28,10,0,0,22.0765,21.5278,0.031666667,0.019722222
