,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
2663,2024-10-30 20:23:00+09:00,25,25.6,23.299999,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.1453,23.200001,21.092796,56.37973,23.321123,49.633701,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.358,21.2778,0.020555556,0.0125,19.799831,18.956043,0.55097679,18.83547,0.51892551,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.467,19.4863,0,0,21.1,19.78022,0.5637973,21.794872,0.495116,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6869,19.0557,0,0,21.4,23.443224,0.51892551,23.565323,0.47680099,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,28,10,0,0,22.0924,21.5142,0.032222222,0.02
2664,2024-10-30 20:24:00+09:00,25.1,25.6,23.200001,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.236874,22.700001,21.092796,56.349205,23.321123,49.664223,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.362,21.292,0.020555556,0.011666667,19.606253,18.894995,0.55067154,18.804945,0.51892551,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.334,19.4448,0,0,21.1,19.78022,0.5637973,21.794872,0.495116,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6983,19,0,0,21.299999,23.504274,0.51862026,23.443224,0.47619049,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,26,10,0,0,22.058,21.542,0.030833333,0.019722222
2665,2024-10-30 20:25:00+09:00,25.200001,25.6,23.299999,21,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.206348,23.200001,21.062271,56.410255,23.321123,49.633701,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.2297,21.3472,0.02,0.012222222,19.799831,18.986568,0.55128204,18.83547,0.51831501,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3198,19.4585,0,0,21.1,19.902319,0.5637973,21.794872,0.49542126,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.816,19.1113,0,0,21,23.504274,0.51862026,23.443224,0.47619049,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,24,8,0,0,22.0759,21.5278,0.031388889,0.02
2666,2024-10-30 20:26:00+09:00,25.200001,25.6,23.299999,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.114775,22.700001,21.123322,56.501831,23.321123,49.786324,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.3719,21.25,0.019444444,0.012777778,19.896626,18.986568,0.55128204,18.804945,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4612,19.4448,0,0,21.1,19.902319,0.5631868,21.794872,0.49542126,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.704,19.1113,0,0,21,23.351648,0.51892551,23.412699,0.47619049,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,24,8,0,0,22.0785,21.6113,0.031666667,0.02
2667,2024-10-30 20:27:00+09:00,25.1,25.6,23.299999,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,19.114775,22.700001,21.123322,56.501831,23.321123,49.786324,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.3706,21.2505,0.020833333,0.012777778,19.799831,18.925518,0.55097679,18.804945,0.51953602,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4741,19.4863,0,0,21,19.902319,0.56349205,21.916971,0.49664223,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8136,19.0278,0,0,21.299999,23.321123,0.51923077,23.443224,0.47557999,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,22,8,0,0,22.0897,21.5142,0.032222222,0.019444444
2668,2024-10-30 20:28:00+09:00,25.1,25.6,23.299999,21.1,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.236874,22.700001,21.031746,56.654457,23.229548,49.786324,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,6,4,0,0,21.2529,21.417,0.020833333,0.0125,19.703041,18.956043,0.55128204,18.804945,0.51892551,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4593,19.3892,0,0,21.1,19.902319,0.56440781,21.825397,0.49755798,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6886,19.0142,0,0,21,23.412699,0.51953602,23.443224,0.47741146,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,22,8,0,0,22.0712,21.5278,0.031944444,0.019722222
2669,2024-10-30 20:29:00+09:00,25.1,25.6,23.299999,21,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.236874,23.1,21.031746,56.654457,23.199022,49.908424,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,6,4,0,0,21.366,21.3335,0.02,0.0125,19.606253,18.925518,0.5528083,18.83547,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.456,19.4028,0,0,21.1,19.993895,0.56440781,21.764347,0.49755798,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.688,19.0278,0,0,21.299999,23.321123,0.52106228,23.412699,0.47802197,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,20,8,0,0,22.0725,21.5278,0.032222222,0.02
2670,2024-10-30 20:30:00+09:00,25.1,25.6,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.236874,22.700001,21.001221,56.746033,23.199022,49.847374,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,6,4,0,0,21.3673,21.3613,0.021111111,0.011388889,19.703041,18.925518,0.55006104,18.83547,0.51953602,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4793,19.4028,0,0,21.1,19.902319,0.56471306,21.764347,0.49786324,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6972,19.1113,0,0,21,23.199022,0.52289379,23.504274,0.47680099,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,20,8,0,0,21.9336,21.5142,0.0325,0.02
2671,2024-10-30 20:31:00+09:00,25.200001,25.6,23.200001,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.175823,22.700001,21.031746,56.868134,23.199022,49.908424,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,6,4,0,0,21.3613,21.2505,0.02,0.011944444,19.751436,18.986568,0.55097679,18.804945,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4624,19.375,0,0,21,19.902319,0.56471306,21.794872,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6972,19.0415,0,0,21.299999,23.351648,0.52197803,23.290598,0.47741146,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,18,6,0,0,22.0666,21.5278,0.032777778,0.02
2672,2024-10-30 20:32:00+09:00,25,25.6,23.299999,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.114775,23.299999,21.153847,56.410255,23.168499,49.816849,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,6,4,0,0,21.3541,21.3613,0.013611111,0.010277778,19.896626,18.925518,0.55128204,18.804945,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3174,19.4028,0,0,21.1,19.902319,0.56471306,21.794872,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8198,19,0,0,20.4,22.771673,0.52167278,23.565323,0.47863247,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,18,6,0,0,22.0732,21.5005,0.005555556,0.005833333
2673,2024-10-30 20:33:00+09:00,25.1,25.6,23.299999,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.236874,24,20.848597,56.349205,23.168499,49.725273,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,6,4,0,0,21.3673,21.3472,0,0.005833333,19.945024,18.986568,0.54975578,18.83547,0.52075703,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4572,19.4863,0,0,21.1,19.932844,0.56593407,21.978022,0.4993895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6812,19.0972,0,0,20.5,22.619047,0.52808304,23.473749,0.47863247,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,16,6,0,0,22.0666,21.5698,0,0
2674,2024-10-30 20:34:00+09:00,25.200001,25.6,23.299999,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.1453,23.1,20.909645,56.288155,23.199022,49.816849,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,4,4,0,0,21.3713,21.3198,0,0,20.041822,19.047619,0.55250305,18.83547,0.52014652,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4526,19.4722,0,0,21.1,19.871796,0.56623932,21.916971,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6602,19,0,0,20.5,22.619047,0.53113552,23.473749,0.47924297,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,16,6,0,0,22.0665,21.5142,0,0
2675,2024-10-30 20:35:00+09:00,25.1,25.6,23.299999,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,19.114775,22.700001,20.970695,56.227108,23.229548,49.847374,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,4,2,0,0,21.368,21.3335,0,0,20.041822,18.925518,0.55250305,18.804945,0.52045177,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4689,19.4722,0,0,21,19.932844,0.56593407,21.794872,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6822,19.0703,0,0,20.6,22.619047,0.53052502,23.412699,0.47832722,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,14,6,0,0,22.0692,21.5972,0,0
2676,2024-10-30 20:36:00+09:00,25.1,25.6,23.299999,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.962149,21.799999,20.970695,56.227108,23.229548,50.122101,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,4,2,0,0,21.3653,21.2505,0,0,19.993423,18.925518,0.5521978,18.77442,0.52045177,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3254,19.3892,0,0,21,19.932844,0.56623932,21.764347,0.4993895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6768,19.0977,0,0,20.799999,22.619047,0.53083027,23.473749,0.47802197,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,12,4,0,0,22.0659,21.5698,0,0
2677,2024-10-30 20:37:00+09:00,25.1,25.6,23.299999,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.840048,21.299999,21.031746,56.166058,23.199022,50.183151,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,4,2,0,0,21.3726,21.2505,0,0,19.945024,19.047619,0.55250305,18.713369,0.52075703,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4581,19.4307,0,0,21,19.902319,0.56746033,21.794872,0.49969475,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8152,19.0278,0,0,21,22.771673,0.53052502,23.382174,0.47802197,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,12,4,0,0,22.0586,21.5698,0,0
2678,2024-10-30 20:38:00+09:00,25.1,25.6,23.299999,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.840048,21.299999,21.031746,56.166058,23.046398,50.305252,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,4,2,0,0,21.3554,21.2642,0,0,19.993423,18.956043,0.5528083,18.682844,0.52197803,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4572,19.4307,0,0,21,19.902319,0.56746033,21.794872,0.49969475,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8062,19.0415,0,0,21,22.771673,0.53052502,23.656898,0.48107449,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,10,4,0,0,22.0732,21.5415,0,0
2679,2024-10-30 20:39:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.840048,20.299999,21.153847,56.31868,22.954823,50.641026,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,4,2,0,0,21.3726,21.2778,0,0,19.945024,19.017094,0.55402931,18.682844,0.52167278,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.447,19.4722,0,0,21,19.932844,0.56776558,21.733822,0.50030525,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8182,19.0698,0,0,21,22.863247,0.53021976,23.443224,0.47863247,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,10,4,0,0,22.056,21.542,0,0
2680,2024-10-30 20:40:00+09:00,25,25.6,23.299999,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.840048,20.299999,21.153847,56.31868,22.954823,50.946278,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,4,2,0,0,21.3653,21.2642,0,0,19.896626,19.017094,0.55372406,18.682844,0.52197803,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3248,19.4727,0,0,21,19.871796,0.56746033,21.733822,0.5006105,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7936,19.0278,0,0,21,22.863247,0.52991451,23.382174,0.47863247,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,8,4,0,0,22.0685,21.5698,0,0
2681,2024-10-30 20:41:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.840048,20.299999,21.123322,56.37973,22.802198,51.343102,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,2,2,0,0,21.3607,21.292,0,0,19.896626,19.017094,0.55372406,18.682844,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4486,19.375,0,0,21,19.932844,0.56715508,21.794872,0.50152626,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6898,19.084,0,0,21,23.107449,0.52808304,23.504274,0.47954823,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,8,4,0,0,21.931,21.5972,0,0
2682,2024-10-30 20:42:00+09:00,25.1,25.6,23.200001,21.1,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.840048,19.700001,21.153847,56.654457,22.527472,51.587303,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,2,2,0,0,21.2536,21.417,0,0,19.896626,18.956043,0.55372406,18.652319,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3218,19.3892,0,0,21,20.054945,0.56837608,21.794872,0.50122101,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8204,19.0972,0,0,21,22.924297,0.52716728,23.565323,0.47863247,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,6,2,0,0,22.0626,21.5972,0,0
2683,2024-10-30 20:43:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.840048,19.799999,21.153847,56.623932,22.496948,51.587303,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,2,2,0,0,21.356,21.3057,0,0,19.945024,18.956043,0.55402931,18.713369,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4418,19.4028,0,0,21,19.993895,0.56837608,21.825397,0.50152626,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8204,19.0566,0,0,21,23.015873,0.52686203,23.382174,0.47924297,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,6,2,0,0,22.0738,21.6113,0,0
2684,2024-10-30 20:44:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.840048,19.700001,21.306471,56.654457,22.283272,51.984127,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,2,2,0,0,21.2502,21.4585,0,0,19.993423,19.017094,0.55372406,18.560745,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4664,19.4585,0,0,21,19.932844,0.56837608,21.764347,0.50213676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8164,19,0,0,20.9,23.015873,0.52716728,23.321123,0.47893772,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,4,2,0,0,22.052,21.5142,0,0
2685,2024-10-30 20:45:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.931623,19.200001,21.275946,56.654457,22.130648,52.411476,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,2,2,0,0,21.36,21.2642,0,0,19.848228,18.925518,0.55402931,18.59127,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3214,19.4585,0,0,21,20.054945,0.5692918,21.794872,0.50274727,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8072,19.0703,0,0,21,23.046398,0.52625153,23.382174,0.47893772,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,4,2,0,0,22.0593,21.5278,0,0
2686,2024-10-30 20:46:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.870573,18.799999,21.214895,56.654457,22.039072,52.503052,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,2,2,0,0,21.3541,21.3198,0,0,19.896626,19.017094,0.55372406,18.53022,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4446,19.4722,0,0,21,20.08547,0.5692918,21.794872,0.50274727,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8164,19.0972,0,0,21,23.046398,0.52564102,23.351648,0.47893772,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,2,2,0,0,21.9336,21.6113,0,0
2687,2024-10-30 20:47:00+09:00,25,25.6,23.200001,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.840048,19.1,21.184372,56.654457,21.947496,52.625153,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3746,21.2505,0,0,19.848228,18.925518,0.55525032,18.682844,0.52350426,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4618,19.4028,0,0,21,19.810745,0.56837608,21.703297,0.50274727,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8148,19.0278,0,0,21,23.046398,0.52564102,23.351648,0.47893772,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,22.087,21.5278,0,0
2688,2024-10-30 20:48:00+09:00,25.200001,25.6,23.299999,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.809525,19.1,21.275946,56.593407,21.886446,52.838829,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2622,21.4448,0,0,19.848228,18.925518,0.55341881,18.59127,0.52350426,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3208,19.4722,0,0,21,19.932844,0.56990231,21.855923,0.50396824,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8188,19.0972,0,0,21.1,22.954823,0.52472527,23.351648,0.47893772,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9316,21.6113,0,0
2689,2024-10-30 20:49:00+09:00,25.1,25.6,23.299999,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.809525,19,21.275946,56.593407,21.886446,52.838829,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3733,21.292,0,0,19.848228,19.017094,0.55494507,18.59127,0.52167278,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3389,19.4165,0,0,21,19.871796,0.56990231,21.733822,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8119,19.0415,0,0,21.1,23.015873,0.52472527,23.321123,0.47863247,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,22.0626,21.5278,0,0
2690,2024-10-30 20:50:00+09:00,25.200001,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.809525,18.6,21.306471,56.654457,21.764347,53.083027,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2509,21.4028,0,0,19.848228,18.956043,0.55525032,18.53022,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4593,19.3892,0,0,21,19.932844,0.57112331,21.764347,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7998,19.0142,0,0,21.299999,22.954823,0.52442001,23.412699,0.47863247,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9369,21.5972,0,0
2691,2024-10-30 20:51:00+09:00,25.200001,25.6,23.200001,21.1,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.809525,19,21.306471,56.440781,21.764347,53.205128,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3594,21.292,0,0,19.896626,18.986568,0.55341881,18.560745,0.52197803,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.326,19.4585,0,0,20.799999,20.08547,0.57112331,21.642246,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.801,19.1113,0,0,21.299999,22.954823,0.52472527,23.382174,0.47893772,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,22.0666,21.542,0,0
2692,2024-10-30 20:52:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.809525,18.200001,21.306471,56.440781,21.611721,53.418804,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2529,21.4585,0,0,19.848228,18.986568,0.55525032,18.53022,0.52258854,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4707,19.3892,0,0,21,19.902319,0.57142857,21.672771,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8404,19.0977,0,0,21.1,23.076923,0.52411476,23.260073,0.47893772,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9455,21.5972,0,0
2693,2024-10-30 20:53:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.809525,18.200001,21.306471,56.37973,21.489622,53.57143,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3699,21.292,0,0,19.799831,19.017094,0.55525032,18.560745,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4588,19.4307,0,0,21,19.902319,0.57142857,21.672771,0.50518925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6738,19,0,0,21.1,23.076923,0.52411476,23.260073,0.47893772,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,22.0739,21.5835,0,0
2694,2024-10-30 20:54:00+09:00,25,25.6,23.299999,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.840048,18.200001,21.306471,56.37973,21.489622,53.57143,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3501,21.3198,0,0,19.799831,18.956043,0.55525032,18.560745,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.455,19.4863,0,0,21,19.902319,0.57112331,21.642246,0.506105,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8102,19.0278,0,0,21.1,23.015873,0.52442001,23.351648,0.47893772,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9396,21.542,0,0
2695,2024-10-30 20:55:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.840048,18.6,21.428572,56.410255,21.336996,53.815628,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3699,21.292,0,0,19.799831,19.017094,0.55586079,18.59127,0.52289379,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.471,19.3892,0,0,21,19.902319,0.57142857,21.642246,0.506105,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.801,19,0,0,21.1,22.954823,0.52472527,23.260073,0.47924297,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9449,21.5142,0,0
2696,2024-10-30 20:56:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.840048,18.700001,21.306471,56.227108,21.214895,53.998779,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.364,21.3057,0,0,19.751436,18.986568,0.55647129,18.53022,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4652,19.375,0,0,21,19.993895,0.57234432,21.642246,0.50702076,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8038,19.1113,0,0,21.299999,23.046398,0.52472527,23.199022,0.47893772,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9455,21.5835,0,0
2697,2024-10-30 20:57:00+09:00,25.200001,25.6,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.778999,18.200001,21.336996,56.227108,21.214895,54.517704,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3613,21.292,0,0,19.751436,19.017094,0.55463982,18.53022,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4516,19.4448,0,0,20.799999,19.902319,0.57234432,21.642246,0.50763126,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6642,19.0835,0,0,21.299999,22.954823,0.52533577,23.290598,0.47924297,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9475,21.5972,0,0
2698,2024-10-30 20:58:00+09:00,25.200001,25.6,23.299999,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.809525,17.799999,21.306471,56.257629,21.092796,54.67033,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3547,21.292,0,0,19.799831,18.925518,0.55647129,18.560745,0.52411476,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4593,19.375,0,0,20.799999,19.902319,0.57234432,21.703297,0.50763126,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8112,19.1113,0,0,21.1,22.954823,0.52564102,23.229548,0.47863247,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9383,21.5557,0,0
2699,2024-10-30 20:59:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.809525,18.299999,21.306471,56.166058,21.123322,54.822956,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3514,21.3335,0,0,19.799831,18.986568,0.55708179,18.59127,0.52472527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.314,19.4722,0,0,20.799999,19.902319,0.57234432,21.703297,0.50763126,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8193,19.0566,0,0,21.299999,23.015873,0.52472527,23.260073,0.47924297,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9495,21.5142,0,0
2700,2024-10-30 21:00:00+09:00,25.200001,25.6,23.299999,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.809525,17.799999,21.306471,56.257629,20.94017,55.097679,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2569,21.2778,0,0,19.751436,19.017094,0.55647129,18.53022,0.52472527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3414,19.375,0,0,20.799999,19.932844,0.57234432,21.611721,0.50763126,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8296,19.0698,0,0,21.299999,23.015873,0.52472527,23.260073,0.47924297,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9435,21.542,0,0
2701,2024-10-30 21:01:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.748474,18.200001,21.336996,56.288155,20.848597,55.189255,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3746,21.292,0,0,19.799831,18.925518,0.55891331,18.560745,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4581,19.375,0,0,20.799999,19.902319,0.57417583,21.672771,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8158,19.0557,0,0,21.299999,23.046398,0.52442001,23.229548,0.47863247,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,22.0751,21.5557,0,0
2702,2024-10-30 21:02:00+09:00,25.200001,25.6,23.299999,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.778999,18.200001,21.336996,56.288155,20.848597,55.189255,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.366,21.292,0,0,19.799831,19.017094,0.55921856,18.53022,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.447,19.4307,0,0,20.799999,19.902319,0.57356533,21.520147,0.50763126,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6784,19.0278,0,0,21.4,23.046398,0.52442001,23.229548,0.47924297,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9336,21.5835,0,0
2703,2024-10-30 21:03:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.626373,17.700001,21.306471,56.227108,20.787546,55.433456,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3514,21.292,0,0,19.799831,19.017094,0.55921856,18.560745,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4593,19.4028,0,0,20.799999,19.902319,0.57356533,21.581196,0.50885227,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.82,19,0,0,21.299999,23.046398,0.52594627,23.229548,0.47893772,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9369,21.5557,0,0
2704,2024-10-30 21:04:00+09:00,25.1,25.6,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.626373,17.700001,21.306471,56.37973,20.818071,55.616604,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3541,21.3472,0,0,19.751436,18.986568,0.56043957,18.499695,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3297,19.4448,0,0,20.799999,19.871796,0.57356533,21.520147,0.50885227,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8148,19.1113,0,0,21.4,23.046398,0.52594627,23.229548,0.47924297,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9402,21.5,0,0
2705,2024-10-30 21:05:00+09:00,25.1,25.6,23.299999,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.504274,18,21.306471,56.37973,20.695971,55.677654,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3527,21.3198,0,0,19.751436,18.986568,0.56074482,18.560745,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4648,19.4028,0,0,20.799999,19.871796,0.57509159,21.489622,0.50915752,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8172,19.0972,0,0,21.4,23.046398,0.52716728,23.199022,0.47924297,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9508,21.542,0,0
2706,2024-10-30 21:06:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.412699,18,21.306471,56.349205,20.665445,55.952381,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3494,21.2915,0,0,19.654646,18.925518,0.56013432,18.53022,0.52533577,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4317,19.4448,0,0,20.799999,19.932844,0.57509159,21.489622,0.51007324,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8215,19.0835,0,0,21.4,23.015873,0.52716728,23.260073,0.48046398,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,22.0593,21.6113,0,0
2707,2024-10-30 21:07:00+09:00,25.1,25.6,23.200001,21.1,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.443224,18,21.306471,56.37973,20.543346,55.982906,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3521,21.25,0,0,19.751436,19.017094,0.56013432,18.53022,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3276,19.4448,0,0,20.799999,19.932844,0.57509159,21.489622,0.51007324,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8136,19.1113,0,0,21.4,23.046398,0.52777779,23.229548,0.48046398,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9369,21.5557,0,0
2708,2024-10-30 21:08:00+09:00,25.1,25.6,23.200001,21,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.443224,17.799999,21.306471,56.532356,20.421246,56.196583,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3468,21.2778,0,0,19.751436,18.956043,0.56043957,18.560745,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3399,19.4028,0,0,20.799999,19.902319,0.57509159,21.520147,0.51007324,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8158,19.0142,0,0,21.299999,23.046398,0.52777779,23.229548,0.48046398,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9389,21.5415,0,0
2709,2024-10-30 21:09:00+09:00,25.200001,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.443224,17.5,21.306471,56.532356,20.421246,56.196583,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3527,21.2642,0,0,19.751436,18.986568,0.56013432,18.59127,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3202,19.4028,0,0,20.799999,19.902319,0.57509159,21.520147,0.50976799,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8172,19.0278,0,0,21.299999,23.015873,0.52716728,23.229548,0.48015873,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9257,21.5835,0,0
2710,2024-10-30 21:10:00+09:00,25.200001,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.504274,17.700001,21.306471,56.501831,20.421246,56.349205,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.368,21.2642,0,0,19.654646,18.986568,0.56166058,18.560745,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3174,19.4028,0,0,20.799999,19.932844,0.57570206,21.520147,0.51068375,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.801,19.0835,0,0,21.299999,23.046398,0.52655678,23.260073,0.48046398,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9356,21.6113,0,0
2711,2024-10-30 21:11:00+09:00,25.1,25.6,23.299999,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.443224,17.799999,21.306471,56.562881,20.421246,56.471306,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.358,21.2642,0,0,19.703041,18.925518,0.56166058,18.560745,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.326,19.375,0,0,20.799999,19.932844,0.57478634,21.520147,0.5115995,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8068,19.0142,0,0,21.299999,23.046398,0.52594627,23.260073,0.47985348,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9277,21.5278,0,0
2712,2024-10-30 21:12:00+09:00,25,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.412699,18,21.306471,56.501831,20.421246,56.746033,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3567,21.3613,0,0,19.703041,18.956043,0.5631868,18.408119,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.455,19.4863,0,0,20.799999,19.932844,0.57478634,21.520147,0.5115995,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.805,19.0835,0,0,21.1,23.015873,0.52747253,23.260073,0.47985348,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9336,21.5835,0,0
2713,2024-10-30 21:13:00+09:00,25.1,25.6,23.200001,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.321123,17.299999,21.275946,56.532356,20.32967,56.837608,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3375,21.3472,0,0,19.703041,19.017094,0.56288155,18.53022,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4633,19.4585,0,0,20.799999,19.932844,0.57570206,21.581196,0.51190475,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8204,19.0557,0,0,21.5,23.015873,0.52747253,23.260073,0.47985348,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9409,21.5142,0,0
2714,2024-10-30 21:14:00+09:00,25.1,25.6,23.299999,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.443224,17.6,21.306471,56.532356,20.146521,57.020756,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3594,21.2642,0,0,19.654646,19.017094,0.56105007,18.438644,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3389,19.4165,0,0,20.799999,19.902319,0.57661781,21.489622,0.51190475,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6898,19.0415,0,0,21.5,23.046398,0.52686203,23.199022,0.48046398,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9509,21.5698,0,0
2715,2024-10-30 21:15:00+09:00,25,25.6,23.299999,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.443224,17.6,21.306471,56.532356,20.146521,57.295483,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.356,21.2642,0,0,19.703041,18.925518,0.56288155,18.408119,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3202,19.4727,0,0,20.799999,19.902319,0.57600731,21.489622,0.51251526,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.828,19.0977,0,0,21.5,23.015873,0.52716728,23.229548,0.47985348,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9158,21.5972,0,0
2716,2024-10-30 21:16:00+09:00,25.1,25.6,23.299999,21.1,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.504274,17.700001,21.306471,56.532356,20.02442,57.264957,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3375,21.292,0,0,19.654646,18.894995,0.56471306,18.377594,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3248,19.4585,0,0,20.799999,19.902319,0.57661781,21.520147,0.51190475,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8028,19.0415,0,0,21.4,23.015873,0.52716728,23.260073,0.48046398,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.931,21.5005,0,0
2717,2024-10-30 21:17:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.504274,17.5,21.306471,56.532356,20.02442,57.387058,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3521,21.3472,0,0,19.654646,18.956043,0.56288155,18.408119,0.53083027,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3276,19.4028,0,0,20.799999,19.902319,0.57631256,21.489622,0.51190475,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8084,19,0,0,21.299999,23.015873,0.52686203,23.229548,0.47985348,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9349,21.6113,0,0
2718,2024-10-30 21:18:00+09:00,25,25.6,23.200001,21.1,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.504274,17.299999,21.336996,56.562881,20.08547,57.631256,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3263,21.2505,0,0,19.654646,18.986568,0.56562881,18.408119,0.53144077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3441,19.375,0,0,20.799999,19.902319,0.57631256,21.520147,0.51190475,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8136,19.0415,0,0,21.5,23.015873,0.52716728,23.229548,0.48015873,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9277,21.6113,0,0
2719,2024-10-30 21:19:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.504274,17.200001,21.306471,56.593407,19.902319,57.783882,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3521,21.2505,0,0,19.654646,18.925518,0.56440781,18.438644,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3242,19.4028,0,0,20.799999,19.932844,0.57631256,21.367521,0.51129425,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8233,19.1113,0,0,21.5,23.046398,0.52686203,23.107449,0.47985348,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9316,21.5142,0,0
2720,2024-10-30 21:20:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.443224,17.700001,21.214895,56.654457,19.993895,57.753357,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3666,21.2778,0,0,19.606253,18.986568,0.56532356,18.408119,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3186,19.4722,0,0,20.799999,19.871796,0.57661781,21.398046,0.51312576,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8164,19.0698,0,0,21.5,23.015873,0.52777779,23.107449,0.48046398,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.919,21.6113,0,0
2721,2024-10-30 21:21:00+09:00,25.200001,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.443224,17.200001,21.306471,56.684982,19.932844,58.028084,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3613,21.3472,0,0,19.606253,18.894995,0.56562881,18.377594,0.53205128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3276,19.4307,0,0,20.799999,19.871796,0.57661781,21.398046,0.51312576,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8226,19.0977,0,0,21.4,23.046398,0.52716728,23.076923,0.48015873,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9369,21.5278,0,0
2722,2024-10-30 21:22:00+09:00,25.200001,25.6,23.299999,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.443224,17.700001,21.153847,56.593407,19.902319,58.119659,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3269,21.3198,0,0,19.654646,18.986568,0.56562881,18.408119,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3236,19.3892,0,0,20.799999,19.78022,0.57631256,21.428572,0.51282051,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.805,19.0415,0,0,21.4,23.046398,0.52716728,23.076923,0.48015873,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9197,21.542,0,0
2723,2024-10-30 21:23:00+09:00,25.200001,25.6,23.299999,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.290598,17.200001,21.123322,56.623932,19.749695,58.272282,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3408,21.292,0,0,19.606253,18.986568,0.56715508,18.408119,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3094,19.4307,0,0,20.700001,19.78022,0.57600731,21.398046,0.51312576,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8278,19.0835,0,0,21.5,23.015873,0.52777779,23.076923,0.48015873,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9283,21.5142,0,0
2724,2024-10-30 21:24:00+09:00,25,25.6,23.299999,21.200001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.443224,17.5,21.123322,56.623932,19.749695,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3521,21.3472,0,0,19.606253,19.017094,0.56684982,18.438644,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3208,19.4028,0,0,20.700001,19.749695,0.57783882,21.367521,0.51312576,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6892,19.0972,0,0,21.4,23.015873,0.52716728,23.107449,0.48046398,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.931,21.5278,0,0
2725,2024-10-30 21:25:00+09:00,25.1,25.6,23.299999,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.168499,17.6,21.184372,56.654457,19.627594,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3375,21.3472,0,0,19.606253,19.017094,0.56684982,18.438644,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3368,19.4028,0,0,20.700001,19.749695,0.57783882,21.367521,0.51312576,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8256,19,0,0,21.5,23.015873,0.52747253,23.076923,0.48046398,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9171,21.5557,0,0
2726,2024-10-30 21:26:00+09:00,25.1,25.6,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.260073,17.299999,21.153847,56.684982,19.658119,58.669109,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.358,21.3613,0,0,19.606253,18.925518,0.56807083,18.438644,0.53357754,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4713,19.4307,0,0,20.700001,19.871796,0.57783882,21.398046,0.51282051,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8358,19.0835,0,0,21.4,23.015873,0.52747253,23.076923,0.48046398,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9303,21.5005,0,0
