,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
2727,2024-10-30 21:27:00+09:00,25,25.6,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,17.6,21.123322,56.654457,19.627594,58.882782,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3269,21.2642,0,0,19.606253,18.986568,0.56837608,18.408119,0.53357754,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3202,19.4448,0,0,20.700001,19.810745,0.57753357,21.428572,0.51465202,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.832,19.0142,0,0,21.4,23.046398,0.52747253,23.107449,0.48046398,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9243,21.5142,0,0
2728,2024-10-30 21:28:00+09:00,25,25.6,23.299999,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,17.6,21.123322,56.654457,19.627594,58.913307,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3249,21.3472,0,0,19.509466,18.894995,0.56807083,18.438644,0.53327229,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3162,19.4863,0,0,20.700001,19.810745,0.57692307,21.398046,0.51404152,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8206,19.0142,0,0,21.5,23.015873,0.52716728,23.107449,0.47893772,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.923,21.5835,0,0
2729,2024-10-30 21:29:00+09:00,25,25.6,23.299999,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,17.6,21.153847,56.684982,19.627594,58.974358,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3329,21.3472,0,0,19.606253,19.017094,0.56959705,18.438644,0.53357754,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3312,19.4863,0,0,20.700001,19.810745,0.57844933,21.398046,0.51404152,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8156,19.0835,0,0,21.4,23.015873,0.52716728,23.107449,0.47954823,0.29981501,0.29981501,0.49989498,0.49989498,0,0,1,0,1,0,,1,0,0,0,0,0,0,21.9157,21.542,0,0
2730,2024-10-30 21:30:00+09:00,25,25.6,23.299999,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.015873,17.6,21.153847,56.776558,19.658119,59.096458,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3474,21.3335,0,0,19.606253,18.986568,0.57112331,18.438644,0.5351038,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3423,19.4863,0,0,20.700001,19.810745,0.57905983,21.398046,0.51556778,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8176,19.0278,0,0,21.299999,23.046398,0.52716728,23.076923,0.47893772,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.923,21.5557,0,0
2731,2024-10-30 21:31:00+09:00,25.200001,25.6,23.299999,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.015873,17.299999,21.153847,56.807083,19.47497,59.218559,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3468,21.2505,0,0,19.606253,18.956043,0.57356533,18.377594,0.53418804,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3248,19.4448,0,0,20.700001,19.78022,0.57905983,21.367521,0.51556778,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8142,19.0278,0,0,21.5,23.015873,0.52777779,23.076923,0.47924297,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9283,21.5557,0,0
2732,2024-10-30 21:32:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.107449,17,21.031746,56.776558,19.505495,59.432236,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3627,21.292,0,0,19.606253,18.986568,0.57356533,18.438644,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3208,19.4307,0,0,20.700001,19.749695,0.57936508,21.428572,0.51556778,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8216,19.0278,0,0,21.4,23.015873,0.52655678,23.076923,0.47893772,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9065,21.5972,0,0
2733,2024-10-30 21:33:00+09:00,25,25.6,23.200001,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,16.799999,21.001221,56.746033,19.352869,59.645908,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3567,21.2778,0,0,19.557859,18.894995,0.57509159,18.408119,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3178,19.4165,0,0,20.700001,19.78022,0.57905983,21.398046,0.51556778,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8142,19.0278,0,0,21.5,23.046398,0.52686203,23.076923,0.47893772,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.923,21.5,0,0
2734,2024-10-30 21:34:00+09:00,25.1,25.6,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.015873,17.299999,20.94017,56.92918,19.23077,59.82906,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3229,21.2778,0,0,19.557859,18.956043,0.57722832,18.408119,0.53632477,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3493,19.4722,0,0,20.700001,19.78022,0.57905983,21.398046,0.51556778,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8233,19.0557,0,0,21.299999,23.015873,0.52686203,23.046398,0.47893772,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9323,21.5557,0,0
2735,2024-10-30 21:35:00+09:00,25,25.6,23.299999,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,16.700001,21.031746,57.051281,19.200245,60.073261,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3521,21.25,0,0,19.509466,18.925518,0.57661781,18.438644,0.53785103,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3226,19.375,0,0,20.700001,19.78022,0.57875458,21.428572,0.51556778,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8198,19.0142,0,0,21.4,23.015873,0.52686203,23.046398,0.47893772,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9263,21.6113,0,0
2736,2024-10-30 21:36:00+09:00,25,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.954823,16.700001,21.031746,56.990231,19.291819,60.256409,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3508,21.3057,0,0,19.557859,18.956043,0.57753357,18.438644,0.53754578,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3236,19.4307,0,0,20.700001,19.84127,0.57875458,21.428572,0.517094,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8067,19.0278,0,0,21.4,23.015873,0.52686203,23.076923,0.47893772,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9164,21.5835,0,0
2737,2024-10-30 21:37:00+09:00,25,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,17.200001,21.031746,56.990231,19.291819,60.256409,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3375,21.3472,0,0,19.509466,18.956043,0.57753357,18.408119,0.53724052,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4474,19.375,0,0,20.700001,19.902319,0.57905983,21.398046,0.51678875,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8166,19.084,0,0,21.5,23.046398,0.52686203,23.076923,0.47924297,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9032,21.5835,0,0
2738,2024-10-30 21:38:00+09:00,25,25.6,23.299999,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.107449,17.200001,21.031746,57.051281,18.986568,60.37851,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3428,21.292,0,0,19.557859,18.986568,0.57783882,18.438644,0.53876678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3402,19.4165,0,0,20.700001,19.902319,0.57905983,21.367521,0.517094,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8206,19.0977,0,0,21.5,23.046398,0.52777779,23.076923,0.47893772,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9151,21.5835,0,0
2739,2024-10-30 21:39:00+09:00,25,25.6,23.299999,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.107449,16.700001,21.031746,57.142857,19.139194,60.37851,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3461,21.3335,0,0,19.509466,18.925518,0.57844933,18.347069,0.53785103,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4639,19.4448,0,0,20.700001,19.78022,0.57936508,21.398046,0.5164835,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8182,19.0142,0,0,21.4,23.046398,0.52747253,23.076923,0.48046398,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9072,21.5278,0,0
2740,2024-10-30 21:40:00+09:00,25.200001,25.6,23.299999,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.015873,17.299999,21.031746,57.295483,19.108669,60.470085,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3302,21.3057,0,0,19.509466,18.925518,0.57692307,18.347069,0.53785103,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3214,19.4165,0,0,20.700001,19.78022,0.57936508,21.398046,0.5164835,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8061,19.0557,0,0,21.5,23.046398,0.52747253,23.076923,0.48046398,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9012,21.5698,0,0
2741,2024-10-30 21:41:00+09:00,25.1,25.6,23.200001,21.1,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.015873,16.799999,20.909645,57.295483,18.956043,60.470085,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3316,21.25,0,0,19.509466,18.986568,0.57875458,18.377594,0.53968254,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3411,19.4448,0,0,20.700001,19.78022,0.58028084,21.398046,0.5164835,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8307,19.0278,0,0,21.5,23.015873,0.52686203,23.107449,0.48015873,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9078,21.5557,0,0
2742,2024-10-30 21:42:00+09:00,25.1,25.6,23.200001,21.1,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,17,20.909645,57.295483,18.956043,60.744812,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3329,21.2778,0,0,19.509466,18.925518,0.57844933,18.408119,0.53937729,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3395,19.375,0,0,20.700001,19.810745,0.58058609,21.398046,0.517094,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.825,19.0415,0,0,21.4,23.015873,0.52716728,23.076923,0.48015873,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9151,21.6113,0,0
2743,2024-10-30 21:43:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,16.799999,20.909645,57.509159,18.956043,60.775337,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3309,21.292,0,0,19.509466,18.986568,0.57936508,18.438644,0.54090355,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.331,19.3892,0,0,20.700001,19.78022,0.57997559,21.398046,0.51678875,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8012,19,0,0,21.5,23.046398,0.52716728,23.076923,0.48046398,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9032,21.5557,0,0
2744,2024-10-30 21:44:00+09:00,25.1,25.6,23.299999,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,17,20.909645,57.417583,18.86447,60.775337,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.321,21.3198,0,0,19.509466,18.925518,0.57997559,18.438644,0.54029305,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4793,19.4165,0,0,20.700001,19.78022,0.57997559,21.398046,0.51739925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8154,19.0698,0,0,21.4,23.046398,0.52686203,23.076923,0.48046398,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9137,21.5972,0,0
2745,2024-10-30 21:45:00+09:00,25,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.015873,17.1,20.757021,57.448109,18.833944,60.98901,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3481,21.292,0,0,19.461075,18.956043,0.57997559,18.408119,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4606,19.375,0,0,20.700001,19.78022,0.57997559,21.398046,0.51739925,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.821,19.1113,0,0,21.4,23.015873,0.52747253,22.985348,0.48046398,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.917,21.6113,0,0
2746,2024-10-30 21:46:00+09:00,25.200001,25.6,23.299999,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.107449,17.200001,20.726496,57.417583,18.894995,61.111111,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3428,21.2778,0,0,19.509466,19.017094,0.58089134,18.408119,0.54090355,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3214,19.375,0,0,20.700001,19.78022,0.57997559,21.428572,0.517094,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8164,19.0278,0,0,21.4,23.046398,0.52686203,23.168499,0.48107449,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8992,21.5972,0,0
2747,2024-10-30 21:47:00+09:00,25,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.015873,17.200001,20.757021,57.417583,18.833944,61.263737,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3349,21.3613,0,0,19.509466,18.894995,0.58241756,18.438644,0.54151405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3106,19.4722,0,0,20.700001,19.78022,0.57997559,21.428572,0.517094,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8261,19.0415,0,0,21.6,23.046398,0.52716728,23.107449,0.48107449,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9303,21.5698,0,0
2748,2024-10-30 21:48:00+09:00,25.200001,25.6,23.299999,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.107449,16.799999,20.757021,57.417583,18.833944,61.416363,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3196,21.3613,0,0,19.509466,18.986568,0.58058609,18.408119,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3184,19.4307,0,0,20.700001,19.78022,0.57997559,21.306471,0.51892551,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.808,19.1113,0,0,21.4,23.046398,0.52716728,23.107449,0.48107449,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9025,21.5835,0,0
2749,2024-10-30 21:49:00+09:00,25.200001,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,17.1,20.726496,57.509159,18.711843,61.53846,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3428,21.3198,0,0,19.461075,19.017094,0.58272282,18.377594,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3119,19.4028,0,0,20.700001,19.78022,0.58028084,21.275946,0.51800976,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8182,19.0972,0,0,21.4,22.863247,0.52686203,22.954823,0.47985348,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8899,21.6113,0,0
2750,2024-10-30 21:50:00+09:00,25.200001,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.954823,17.1,20.726496,57.509159,18.711843,61.53846,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3389,21.3472,0,0,19.461075,18.894995,0.58272282,18.377594,0.54242981,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.33,19.3892,0,0,20.700001,19.78022,0.57997559,21.275946,0.51800976,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.811,19.0142,0,0,21.5,23.015873,0.52747253,22.954823,0.48046398,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9045,21.5835,0,0
2751,2024-10-30 21:51:00+09:00,25,25.6,23.200001,21.1,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.954823,17.1,20.451771,57.692307,18.437119,61.904762,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3435,21.3335,0,0,19.461075,19.017094,0.58241756,18.438644,0.54242981,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3184,19.4028,0,0,20.700001,19.78022,0.58119659,21.275946,0.51892551,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.824,19.0278,0,0,21.6,22.863247,0.52686203,22.954823,0.48046398,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9005,21.5972,0,0
2752,2024-10-30 21:52:00+09:00,25,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.924297,16.6,20.63492,57.783882,18.559219,61.904762,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3216,21.3613,0,0,19.461075,18.894995,0.58241756,18.255495,0.54395603,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3248,19.3892,0,0,20.700001,19.810745,0.5818071,21.275946,0.51862026,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8028,19,0,0,21.6,23.015873,0.52686203,22.985348,0.48015873,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8879,21.5005,0,0
2753,2024-10-30 21:53:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.924297,17.1,20.63492,57.844933,18.406593,62.271061,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3362,21.3057,0,0,19.461075,18.925518,0.58272282,18.408119,0.54426128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3331,19.4722,0,0,20.700001,19.810745,0.58211235,21.275946,0.51984127,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8283,19.0972,0,0,21.6,23.076923,0.52747253,23.076923,0.48015873,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9157,21.5835,0,0
2754,2024-10-30 21:54:00+09:00,25,25.6,23.299999,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.832724,16.700001,20.665445,57.936508,18.467644,62.332111,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3342,21.292,0,0,19.461075,19.017094,0.58302807,18.22497,0.54365078,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3125,19.4863,0,0,20.700001,19.810745,0.58211235,21.275946,0.51984127,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8296,19.0557,0,0,21.4,22.863247,0.52747253,22.985348,0.48015873,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9118,21.5972,0,0
2755,2024-10-30 21:55:00+09:00,25,25.6,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.924297,16.700001,20.63492,58.058609,18.467644,62.332111,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3315,21.3472,0,0,19.461075,19.017094,0.58272282,18.28602,0.54426128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3389,19.4585,0,0,20.6,19.78022,0.58119659,21.275946,0.51953602,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8202,19.0698,0,0,21.4,22.863247,0.52747253,22.985348,0.48015873,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8899,21.542,0,0
2756,2024-10-30 21:56:00+09:00,25.1,25.6,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.800001,24.2,24.9,0,0,0,0,17.954823,16.299999,20.63492,58.058609,18.467644,62.332111,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3177,21.2642,0,0,19.461075,19.017094,0.58272282,18.28602,0.54395603,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3162,19.4722,0,0,20.6,19.78022,0.58119659,21.275946,0.51923077,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8324,19.0972,0,0,21.6,22.863247,0.52747253,22.985348,0.48168499,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8853,21.5972,0,0
2757,2024-10-30 21:57:00+09:00,25.1,25.6,23.299999,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.954823,16.5,20.604395,58.089134,18.345543,62.667889,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3223,21.3057,0,0,19.461075,18.956043,0.58363857,18.28602,0.54517704,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3092,19.4585,0,0,20.6,19.78022,0.5818071,21.275946,0.51923077,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8296,19.1113,0,0,21.6,22.893772,0.52716728,22.924297,0.48168499,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8952,21.5835,0,0
2758,2024-10-30 21:58:00+09:00,25,25.6,23.299999,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.893772,16.5,20.604395,58.119659,18.345543,62.484737,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3137,21.2505,0,0,19.412683,18.956043,0.58363857,18.255495,0.54517704,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3166,19.4722,0,0,20.6,19.78022,0.5818071,21.275946,0.52106228,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8176,19.1113,0,0,21.5,22.863247,0.52686203,23.015873,0.48229549,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8998,21.5278,0,0
2759,2024-10-30 21:59:00+09:00,25.1,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.863247,16.700001,20.63492,58.272282,18.315018,62.576313,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3355,21.3057,0,0,19.461075,18.925518,0.58272282,18.28602,0.54517704,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4603,19.4165,0,0,20.6,19.78022,0.58241756,21.275946,0.52045177,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8158,19.0142,0,0,21.4,22.893772,0.52747253,22.985348,0.48137974,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8879,21.5835,0,0
2760,2024-10-30 22:00:00+09:00,25,25.6,23.299999,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.924297,16.5,20.63492,58.211235,18.315018,62.545788,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3269,21.2642,0,0,19.461075,18.925518,0.58241756,18.28602,0.54517704,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3067,19.4028,0,0,20.6,19.78022,0.58241756,21.275946,0.52045177,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8102,19.0557,0,0,21.6,22.893772,0.52747253,22.954823,0.48199024,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9085,21.6113,0,0
2761,2024-10-30 22:01:00+09:00,25,25.6,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.924297,16.700001,20.63492,58.363857,18.315018,62.698414,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3256,21.2778,0,0,19.412683,18.772894,0.58394382,18.255495,0.5467033,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3377,19.375,0,0,20.6,19.78022,0.58302807,21.306471,0.52075703,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8233,19.0703,0,0,21.6,22.893772,0.52747253,22.954823,0.48199024,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8813,21.5278,0,0
2762,2024-10-30 22:02:00+09:00,25.1,25.6,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.954823,16.700001,20.482296,58.394382,18.284492,62.973137,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3031,21.2778,0,0,19.461075,18.986568,0.58363857,18.255495,0.5460928,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.318,19.4722,0,0,20.6,19.78022,0.58272282,21.275946,0.52014652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7984,19.0977,0,0,21.6,22.893772,0.52808304,22.954823,0.48137974,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8787,21.5278,0,0
2763,2024-10-30 22:03:00+09:00,25.1,25.6,23.299999,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.924297,16.700001,20.63492,58.333332,18.467644,62.820511,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3163,21.292,0,0,19.461075,18.986568,0.58455433,18.22497,0.54639805,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3279,19.4585,0,0,20.6,19.84127,0.58241756,21.275946,0.52106228,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8129,19.0415,0,0,21.6,22.893772,0.52808304,22.985348,0.48168499,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8959,21.5142,0,0
2764,2024-10-30 22:04:00+09:00,25.1,25.6,23.299999,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.893772,17.200001,20.63492,58.333332,18.467644,62.820511,0.29981501,0.29981501,0,0,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3243,21.3198,0,0,19.412683,18.986568,0.58363857,18.255495,0.54517704,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.326,19.4863,0,0,20.6,19.749695,0.58272282,21.306471,0.52106228,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.813,19.1113,0,0,21.6,23.015873,0.52838829,22.985348,0.48168499,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8873,21.5835,0,0
2765,2024-10-30 22:05:00+09:00,25.1,25.6,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.954823,17.200001,20.63492,58.333332,18.711843,62.545788,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3077,21.25,0,0,19.461075,18.925518,0.58241756,18.347069,0.54517704,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3174,19.4165,0,0,20.6,19.78022,0.58272282,21.275946,0.52075703,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8364,19.0972,0,0,21.5,23.046398,0.52716728,22.954823,0.48168499,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8979,21.5278,0,0
2766,2024-10-30 22:06:00+09:00,25,25.6,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.954823,17.200001,20.665445,58.272282,18.742369,62.301586,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3051,21.3613,0,0,19.461075,18.956043,0.58394382,18.377594,0.54517704,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4508,19.4028,0,0,20.6,19.78022,0.58272282,21.275946,0.52075703,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8324,19,0,0,21.5,23.015873,0.52686203,22.954823,0.48137974,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8807,21.5278,0,0
2767,2024-10-30 22:07:00+09:00,25,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.924297,17.299999,20.787546,58.058609,18.833944,62.148964,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3018,21.2778,0,0,19.461075,18.894995,0.58394382,18.438644,0.54365078,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3088,19.4165,0,0,20.6,19.810745,0.58302807,21.306471,0.52075703,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8296,19.084,0,0,21.799999,23.015873,0.52655678,22.954823,0.48168499,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.884,21.5972,0,0
2768,2024-10-30 22:08:00+09:00,25.200001,25.6,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.893772,17.5,20.757021,57.814407,18.986568,61.782661,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3289,21.3472,0,0,19.461075,18.956043,0.58363857,18.408119,0.54395603,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3206,19.3892,0,0,20.6,19.810745,0.58272282,21.275946,0.52106228,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8108,19.0835,0,0,21.799999,23.015873,0.52747253,22.954823,0.48168499,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8774,21.5835,0,0
2769,2024-10-30 22:09:00+09:00,25.1,25.6,23.200001,21.1,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.954823,17.200001,20.726496,57.814407,19.139194,61.630035,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3216,21.3335,0,0,19.461075,19.017094,0.58394382,18.408119,0.54242981,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3027,19.375,0,0,20.6,19.810745,0.58272282,21.275946,0.52106228,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8274,19.0698,0,0,21.799999,23.046398,0.52564102,22.954823,0.48260075,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8753,21.6113,0,0
2770,2024-10-30 22:10:00+09:00,25,25.6,23.299999,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.954823,17.200001,20.909645,57.692307,19.108669,61.53846,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3104,21.292,0,0,19.461075,19.017094,0.58363857,18.408119,0.54273502,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3186,19.4722,0,0,20.6,19.78022,0.58302807,21.24542,0.52106228,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.829,19.0698,0,0,21.799999,23.046398,0.52564102,22.954823,0.48260075,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8886,21.5972,0,0
2771,2024-10-30 22:11:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.924297,17.700001,20.909645,57.692307,19.108669,61.53846,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3051,21.2505,0,0,19.461075,19.017094,0.58363857,18.408119,0.54151405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.322,19.4165,0,0,20.6,19.810745,0.58363857,21.24542,0.52075703,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8238,19.0278,0,0,21.799999,23.046398,0.52564102,22.954823,0.48412697,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.88,21.5557,0,0
2772,2024-10-30 22:12:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.924297,17.799999,20.909645,57.692307,19.139194,61.507935,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3117,21.292,0,0,19.461075,18.956043,0.58333332,18.377594,0.54273502,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.318,19.4028,0,0,20.6,19.749695,0.58394382,21.24542,0.52136753,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8302,19.0698,0,0,21.6,23.046398,0.52442001,22.954823,0.48473747,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8774,21.5972,0,0
2773,2024-10-30 22:13:00+09:00,25,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.924297,17.299999,20.94017,57.722832,19.23077,61.416363,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3223,21.292,0,0,19.509466,18.833944,0.58333332,18.377594,0.54273502,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3116,19.375,0,0,20.6,19.78022,0.58394382,21.275946,0.52258854,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8388,19.0415,0,0,21.5,23.046398,0.52472527,22.924297,0.48595848,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8833,21.542,0,0
2774,2024-10-30 22:14:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.924297,17.299999,21.031746,57.570206,19.261293,61.294262,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3137,21.3335,0,0,19.557859,18.803419,0.58241756,18.408119,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3264,19.4165,0,0,20.6,19.78022,0.58394382,21.275946,0.52258854,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8428,19.0698,0,0,21.6,23.046398,0.52350426,22.954823,0.48534798,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8866,21.5278,0,0
2775,2024-10-30 22:15:00+09:00,25.1,25.6,23.200001,21.1,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.893772,18.200001,21.031746,57.448109,19.261293,60.897434,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2985,21.2642,0,0,19.509466,18.772894,0.58547009,18.408119,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3242,19.4028,0,0,20.700001,19.749695,0.58424908,21.214895,0.52197803,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8264,19.0557,0,0,21.6,23.046398,0.52350426,22.954823,0.48534798,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8926,21.5698,0,0
2776,2024-10-30 22:16:00+09:00,25.1,25.6,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.893772,17.700001,21.062271,57.264957,19.383394,61.019535,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3058,21.2778,0,0,19.509466,18.833944,0.58363857,18.408119,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4492,19.4863,0,0,20.700001,19.810745,0.58394382,21.24542,0.52380951,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8308,19.0415,0,0,21.799999,23.046398,0.52289379,22.954823,0.48534798,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8906,21.5005,0,0
2777,2024-10-30 22:17:00+09:00,25,25.6,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.107449,18,21.062271,57.264957,19.383394,61.019535,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3077,21.2642,0,0,19.509466,18.833944,0.58516483,18.438644,0.53968254,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3168,19.4863,0,0,20.6,19.749695,0.58394382,21.24542,0.52380951,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8358,19.0977,0,0,21.6,23.107449,0.52228329,22.985348,0.48565323,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8893,21.6113,0,0
2778,2024-10-30 22:18:00+09:00,25.1,25.6,23.299999,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,18.200001,21.001221,57.326008,19.383394,60.897434,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2958,21.3472,0,0,19.557859,18.803419,0.58516483,18.408119,0.53998779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.307,19.4028,0,0,20.6,19.810745,0.58394382,21.275946,0.52442001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8204,19,0,0,21.5,23.137974,0.52197803,22.954823,0.48626373,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8912,21.5,0,0
2779,2024-10-30 22:19:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,18.046398,18.5,21.001221,57.203907,19.352869,60.897434,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3243,21.2642,0,0,19.557859,18.833944,0.58516483,18.408119,0.53693527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3208,19.4722,0,0,20.6,19.749695,0.58394382,21.24542,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8234,19.0972,0,0,21.6,23.046398,0.52228329,22.954823,0.48687424,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8945,21.6113,0,0
2780,2024-10-30 22:20:00+09:00,25,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.924297,18.5,21.031746,57.020756,19.444445,60.775337,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2892,21.3472,0,0,19.557859,18.986568,0.58516483,18.438644,0.53876678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3067,19.4165,0,0,20.700001,19.810745,0.58424908,21.24542,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8124,19.0278,0,0,21.799999,23.168499,0.52228329,22.985348,0.48717949,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8859,21.5557,0,0
2781,2024-10-30 22:21:00+09:00,25.1,25.6,23.299999,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.863247,18.299999,21.062271,57.020756,19.566544,60.744812,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2985,21.3335,0,0,19.557859,18.772894,0.58516483,18.408119,0.53754578,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3208,19.4165,0,0,20.6,19.749695,0.58516483,21.275946,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8272,19.0698,0,0,21.799999,23.168499,0.52228329,22.954823,0.48656898,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9851,21.4722,0,0
2782,2024-10-30 22:22:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.893772,18.200001,21.031746,57.081806,19.53602,60.744812,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2859,21.3198,0,0,19.557859,18.956043,0.58516483,18.408119,0.53754578,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2975,19.4028,0,0,20.6,19.749695,0.58516483,21.275946,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8212,19.0278,0,0,21.799999,23.015873,0.52106228,22.985348,0.48870575,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8793,21.5005,0,0
2783,2024-10-30 22:23:00+09:00,25.1,25.6,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.893772,18.5,21.031746,56.959705,19.505495,60.744812,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3051,21.3198,0,0,19.557859,18.803419,0.58516483,18.408119,0.53815628,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3119,19.4863,0,0,20.6,19.78022,0.58485958,21.275946,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8084,19.1113,0,0,21.799999,23.015873,0.52106228,22.985348,0.48870575,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8793,21.5557,0,0
2784,2024-10-30 22:24:00+09:00,25,25.6,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.924297,18.200001,21.062271,56.776558,19.53602,60.622711,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3111,21.3198,0,0,19.557859,18.772894,0.58516483,18.377594,0.53724052,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3184,19.4863,0,0,20.700001,19.749695,0.58516483,21.275946,0.52747253,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8329,19.0972,0,0,21.799999,23.107449,0.52045177,22.954823,0.48778999,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.997,21.4863,0,0
2785,2024-10-30 22:25:00+09:00,25.1,25.6,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.832724,18.200001,21.062271,56.776558,19.53602,60.622711,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2945,21.3472,0,0,19.606253,18.833944,0.58516483,18.408119,0.53724052,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3162,19.4863,0,0,20.6,19.810745,0.58577534,21.275946,0.52716728,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.825,19.0557,0,0,21.799999,23.137974,0.52228329,22.985348,0.4884005,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8919,21.542,0,0
2786,2024-10-30 22:26:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.954823,18.299999,21.031746,56.654457,19.53602,60.683762,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2965,21.292,0,0,19.606253,18.833944,0.58547009,18.377594,0.53693527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3137,19.4165,0,0,20.700001,19.810745,0.58638584,21.24542,0.52777779,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8569,19.1113,0,0,21.6,23.137974,0.52228329,22.924297,0.48748474,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9977,21.4722,0,0
2787,2024-10-30 22:27:00+09:00,25.1,25.6,23.299999,21.1,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.954823,18.200001,21.062271,56.684982,19.688644,60.37851,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2985,21.2778,0,0,19.606253,18.803419,0.58547009,18.377594,0.53693527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2827,19.4165,0,0,20.700001,19.810745,0.58638584,21.24542,0.52777779,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8512,19.0698,0,0,21.5,23.137974,0.52228329,22.954823,0.48778999,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.878,21.5278,0,0
2788,2024-10-30 22:28:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.893772,18.200001,21.001221,56.623932,19.627594,60.470085,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3077,21.292,0,0,19.606253,18.833944,0.58669109,18.408119,0.53724052,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2947,19.4863,0,0,20.700001,19.78022,0.58669109,21.275946,0.52838829,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8336,19.0142,0,0,21.799999,23.137974,0.52228329,22.954823,0.48778999,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8893,21.3892,0,0
2789,2024-10-30 22:29:00+09:00,25,25.6,23.299999,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.832724,18.6,21.001221,56.623932,19.627594,60.43956,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2971,21.2505,0,0,19.557859,18.742369,0.58516483,18.408119,0.53724052,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3042,19.4165,0,0,20.700001,19.749695,0.5879121,21.275946,0.52838829,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8314,19.0557,0,0,21.799999,23.168499,0.52228329,23.046398,0.48778999,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.88,21.5557,0,0
2790,2024-10-30 22:30:00+09:00,25.1,25.6,23.299999,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.924297,18.299999,21.001221,56.623932,19.627594,60.43956,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3058,21.3613,0,0,19.606253,18.894995,0.58547009,18.408119,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3297,19.4448,0,0,20.700001,19.810745,0.58974358,21.398046,0.52838829,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8114,19.0698,0,0,21.6,23.168499,0.52167278,22.954823,0.4884005,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.88,21.5835,0,0
2791,2024-10-30 22:31:00+09:00,25,25.6,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.924297,18.700001,21.031746,56.654457,19.658119,60.43956,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3071,21.3613,0,0,19.703041,18.894995,0.58485958,18.408119,0.53663002,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3079,19.4722,0,0,20.6,19.78022,0.58882782,21.275946,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.824,19.1113,0,0,21.6,23.107449,0.52228329,22.985348,0.48778999,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9944,21.4863,0,0
