,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
2792,2024-10-30 22:32:00+09:00,25,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.924297,18.200001,21.031746,56.532356,19.658119,60.409035,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2812,21.2778,0,0,19.606253,18.803419,0.58638584,18.438644,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4412,19.4863,0,0,20.700001,19.78022,0.58913307,21.275946,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8256,19.0278,0,0,21.6,23.168499,0.52228329,22.954823,0.4884005,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9937,21.4028,0,0
2793,2024-10-30 22:33:00+09:00,25,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.924297,18.700001,21.031746,56.410255,19.658119,60.37851,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,21.2865,21.2642,0,0,19.606253,18.86447,0.58638584,18.408119,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3206,19.4863,0,0,20.700001,19.78022,0.58882782,21.428572,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8142,19.0698,0,0,21.799999,23.137974,0.52197803,22.985348,0.4884005,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9937,21.3892,0,0
2794,2024-10-30 22:34:00+09:00,25.1,25.6,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.893772,19.1,21.031746,56.37973,19.658119,60.195358,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2984,21.3335,0,0,19.654646,18.803419,0.58547009,18.408119,0.53693527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.318,19.4448,0,0,20.700001,19.749695,0.59096458,21.367521,0.52899879,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8335,19,0,0,21.799999,23.137974,0.52167278,22.954823,0.48778999,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9944,21.4028,0,0
2795,2024-10-30 22:35:00+09:00,25.1,25.6,23.200001,21.1,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.924297,18.700001,21.184372,56.288155,19.627594,59.981686,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2912,21.3335,0,0,19.654646,18.650793,0.58699635,18.560745,0.53632477,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.326,19.4863,0,0,20.6,19.749695,0.59096458,21.367521,0.52899879,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8348,19.1113,0,0,21.6,23.168499,0.52197803,22.985348,0.48778999,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8813,21.5972,0,0
2796,2024-10-30 22:36:00+09:00,25.1,25.6,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.954823,18.6,21.184372,56.166058,19.749695,59.82906,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3031,21.3472,0,0,19.654646,18.833944,0.58577534,18.560745,0.53632477,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3033,19.4585,0,0,20.6,19.688644,0.59035408,21.428572,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8366,19.0142,0,0,21.799999,23.168499,0.52197803,22.985348,0.48778999,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9831,21.4863,0,0
2797,2024-10-30 22:37:00+09:00,25.1,25.6,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.893772,19.200001,21.153847,56.166058,19.78022,59.798534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.274,21.2642,0,0,19.654646,18.681318,0.58638584,18.53022,0.5357143,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3184,19.4448,0,0,20.700001,19.78022,0.59188034,21.428572,0.53021976,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.845,19.0972,0,0,21.799999,23.137974,0.52228329,22.954823,0.48778999,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.995,21.4863,0,0
2798,2024-10-30 22:38:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.893772,18.700001,21.092796,55.982906,19.78022,59.798534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.315,21.2642,0,0,19.654646,18.620268,0.58638584,18.560745,0.53540905,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.315,19.4585,0,0,20.700001,19.78022,0.59249084,21.367521,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8336,19.0557,0,0,21.9,23.137974,0.52197803,23.107449,0.48870575,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8787,21.5278,0,0
2799,2024-10-30 22:39:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.924297,19.299999,21.092796,55.982906,19.71917,59.798534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3031,21.3472,0,0,19.654646,18.681318,0.58638584,18.53022,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3288,19.375,0,0,20.700001,19.749695,0.59432236,21.398046,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8375,19.0278,0,0,21.9,23.137974,0.52258854,23.076923,0.4884005,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9924,21.4863,0,0
2800,2024-10-30 22:40:00+09:00,25.1,25.6,23.200001,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.924297,18.799999,21.153847,55.952381,19.78022,59.89011,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2912,21.2505,0,0,19.606253,18.711843,0.58699635,18.53022,0.53540905,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3067,19.3892,0,0,20.700001,19.688644,0.59432236,21.367521,0.53144077,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8304,19.0835,0,0,21.799999,23.168499,0.52228329,23.076923,0.48870575,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9944,21.4863,0,0
2801,2024-10-30 22:41:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.924297,18.799999,21.153847,56.013432,19.78022,59.89011,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2965,21.3057,0,0,19.654646,18.742369,0.58669109,18.53022,0.53632477,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.311,19.4307,0,0,20.700001,19.688644,0.59432236,21.489622,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8398,19.0142,0,0,21.6,23.137974,0.52258854,22.954823,0.48870575,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9977,21.4722,0,0
2802,2024-10-30 22:42:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.771673,18.700001,21.153847,55.891331,19.78022,59.82906,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3097,21.2778,0,0,19.654646,18.742369,0.58669109,18.53022,0.53418804,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3162,19.4722,0,0,20.700001,19.688644,0.59432236,21.489622,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8218,19.0972,0,0,21.6,23.137974,0.52258854,22.954823,0.48870575,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9937,21.417,0,0
2803,2024-10-30 22:43:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.710623,18.700001,21.153847,55.891331,19.78022,59.82906,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3091,21.3198,0,0,19.703041,18.650793,0.58608059,18.560745,0.53632477,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3134,19.4307,0,0,20.6,19.84127,0.59401711,21.398046,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.824,19,0,0,21.6,23.137974,0.52197803,23.076923,0.48778999,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9772,21.4028,0,0
2804,2024-10-30 22:44:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,18.799999,21.153847,55.860806,19.749695,59.798534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3024,21.2778,0,0,19.703041,18.620268,0.58608059,18.560745,0.5357143,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3168,19.4028,0,0,20.700001,19.84127,0.5934066,21.398046,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8372,19.0415,0,0,21.799999,23.107449,0.52228329,23.076923,0.48778999,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9997,21.4863,0,0
2805,2024-10-30 22:45:00+09:00,25.1,25.6,23.200001,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.802198,18.700001,21.184372,55.708179,19.78022,59.82906,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2912,21.2642,0,0,19.703041,18.650793,0.58608059,18.560745,0.5351038,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3158,19.4028,0,0,20.700001,19.688644,0.59584858,21.428572,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8252,19.0415,0,0,21.799999,23.168499,0.52167278,23.046398,0.4884005,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9759,21.4585,0,0
2806,2024-10-30 22:46:00+09:00,25.1,25.5,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.802198,19.200001,21.275946,55.799755,19.78022,59.706959,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2991,21.2778,0,0,19.703041,18.711843,0.58669109,18.53022,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3208,19.4585,0,0,20.700001,19.78022,0.59645908,21.336996,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8535,19.1113,0,0,21.6,23.137974,0.52258854,23.107449,0.4884005,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9878,21.4585,0,0
2807,2024-10-30 22:47:00+09:00,25.1,25.6,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.741148,18.700001,21.275946,55.738705,19.749695,59.584858,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2958,21.3335,0,0,19.751436,18.620268,0.58608059,18.53022,0.53632477,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3088,19.4028,0,0,20.700001,19.71917,0.59554333,21.336996,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8342,19.0142,0,0,21.9,23.137974,0.52167278,23.107449,0.48778999,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9838,21.4863,0,0
2808,2024-10-30 22:48:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.710623,18.700001,21.275946,55.738705,19.749695,59.584858,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3163,21.2778,0,0,19.703041,18.620268,0.58669109,18.560745,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3113,19.375,0,0,20.700001,19.749695,0.59554333,21.428572,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8628,19.0278,0,0,21.6,23.137974,0.52167278,23.076923,0.48931625,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9838,21.4722,0,0
2809,2024-10-30 22:49:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.710623,19.200001,21.184372,55.525032,19.84127,59.371185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2898,21.2778,0,0,19.751436,18.711843,0.58638584,18.53022,0.53479855,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3039,19.4863,0,0,20.700001,19.749695,0.59554333,21.428572,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8278,19.0977,0,0,21.9,23.137974,0.52167278,23.076923,0.48931625,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9944,21.4307,0,0
2810,2024-10-30 22:50:00+09:00,25,25.6,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,19.200001,21.306471,55.372406,20.08547,59.310135,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2766,21.292,0,0,19.751436,18.650793,0.58669109,18.560745,0.53449329,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3122,19.4307,0,0,20.700001,19.810745,0.59645908,21.428572,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8222,19.0972,0,0,21.9,23.107449,0.52258854,23.107449,0.48962151,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9871,21.4448,0,0
2811,2024-10-30 22:51:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.619047,18.700001,21.275946,55.372406,20.02442,59.188034,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2819,21.3057,0,0,19.703041,18.742369,0.58608059,18.53022,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3178,19.375,0,0,20.700001,19.810745,0.59798534,21.398046,0.53205128,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8421,19.1113,0,0,21.799999,23.168499,0.52228329,23.168499,0.48931625,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9865,21.3892,0,0
2812,2024-10-30 22:52:00+09:00,25,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.710623,19.200001,21.275946,55.372406,20.02442,59.188034,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3104,21.3613,0,0,19.703041,18.742369,0.58669109,18.53022,0.5357143,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3101,19.4307,0,0,20.700001,19.749695,0.5982906,21.398046,0.53266178,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8444,19.0278,0,0,22,23.199022,0.52258854,23.107449,0.48931625,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9957,21.4863,0,0
2813,2024-10-30 22:53:00+09:00,25,25.6,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,19,21.306471,55.433456,20.02442,59.310135,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2799,21.3335,0,0,19.703041,18.681318,0.58455433,18.53022,0.53632477,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3014,19.3892,0,0,20.700001,19.810745,0.59798534,21.367521,0.53205128,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8314,19,0,0,21.799999,23.168499,0.52197803,23.107449,0.48962151,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9712,21.4028,0,0
2814,2024-10-30 22:54:00+09:00,25,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,19,21.306471,55.341881,20.02442,59.34066,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2912,21.292,0,0,19.751436,18.742369,0.58608059,18.53022,0.53632477,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3158,19.4863,0,0,20.700001,19.810745,0.59859585,21.367521,0.53205128,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8342,19.0698,0,0,21.799999,23.137974,0.52228329,23.046398,0.48962151,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.997,21.3892,0,0
2815,2024-10-30 22:55:00+09:00,25,25.6,23.299999,21.1,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,18.799999,21.306471,55.341881,19.902319,59.310135,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2918,21.3198,0,0,19.799831,18.681318,0.58669109,18.53022,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4596,19.4165,0,0,20.700001,19.78022,0.5995116,21.367521,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8284,19.0977,0,0,21.799999,23.260073,0.52197803,23.046398,0.48778999,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9997,21.3892,0,0
2816,2024-10-30 22:56:00+09:00,25,25.6,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,18.799999,21.306471,55.341881,19.932844,59.432236,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2905,21.3472,0,0,19.703041,18.86447,0.58638584,18.53022,0.53632477,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.322,19.4307,0,0,20.700001,19.78022,0.5995116,21.398046,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8558,19,0,0,21.799999,23.168499,0.52197803,23.076923,0.4884005,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.876,21.5278,0,0
2817,2024-10-30 22:57:00+09:00,25.1,25.6,23.299999,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,18.799999,21.306471,55.341881,19.932844,59.432236,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3084,21.3472,0,0,19.703041,18.86447,0.58699635,18.53022,0.53632477,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3101,19.4863,0,0,20.700001,19.78022,0.5995116,21.398046,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8188,19.0415,0,0,21.799999,23.168499,0.52197803,23.076923,0.4884005,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9911,21.4722,0,0
2818,2024-10-30 22:58:00+09:00,25.1,25.6,23.200001,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,19.5,21.306471,55.433456,19.78022,59.462761,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2905,21.292,0,0,19.751436,18.650793,0.58638584,18.560745,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3322,19.4028,0,0,20.700001,19.810745,0.5995116,21.336996,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8398,19.1113,0,0,22,23.168499,0.52289379,23.076923,0.48870575,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9779,21.4307,0,0
2819,2024-10-30 22:59:00+09:00,25.1,25.6,23.200001,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,18.799999,21.306471,55.372406,19.78022,59.432236,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3058,21.2778,0,0,19.654646,18.711843,0.58638584,18.560745,0.53418804,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4513,19.375,0,0,20.700001,19.78022,0.5995116,21.367521,0.53296703,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8553,19.0698,0,0,21.9,23.290598,0.52167278,23.107449,0.48748474,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9818,21.4863,0,0
2820,2024-10-30 23:00:00+09:00,25.1,25.6,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.710623,19.1,21.306471,55.311356,19.71917,59.34066,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3004,21.3057,0,0,19.751436,18.620268,0.58516483,18.347069,0.53632477,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3272,19.4165,0,0,20.700001,19.810745,0.59981686,21.428572,0.53357754,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8512,19.0142,0,0,21.799999,23.137974,0.52106228,23.076923,0.48748474,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9805,21.3892,0,0
2821,2024-10-30 23:01:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,19.200001,21.306471,55.341881,19.749695,59.462761,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2998,21.292,0,0,19.751436,18.650793,0.58577534,18.560745,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3045,19.375,0,0,20.700001,19.810745,0.5995116,21.367521,0.53327229,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8296,19,0,0,21.799999,23.137974,0.52258854,23.076923,0.48748474,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9884,21.3892,0,0
2822,2024-10-30 23:02:00+09:00,25.1,25.6,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.619047,19.200001,21.306471,55.21978,19.902319,59.462761,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,21.2832,21.3613,0,0,19.751436,18.650793,0.58485958,18.560745,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4314,19.4448,0,0,20.700001,19.810745,0.5995116,21.367521,0.53327229,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8394,19.0972,0,0,22,23.290598,0.52197803,23.076923,0.489011,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8787,21.6113,0,0
2823,2024-10-30 23:03:00+09:00,25.1,25.5,23.200001,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.300001,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,19.5,21.428572,55.128204,19.963369,59.523811,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2918,21.3057,0,0,19.751436,18.772894,0.58516483,18.53022,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3088,19.4165,0,0,20.700001,19.810745,0.59920635,21.367521,0.53357754,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.845,19.0972,0,0,22,23.290598,0.52197803,23.076923,0.489011,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9692,21.375,0,0
2824,2024-10-30 23:04:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.588522,19.1,21.428572,54.975578,20.02442,59.126984,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3249,21.3198,0,0,19.799831,18.711843,0.58455433,18.53022,0.5357143,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3272,19.4448,0,0,20.700001,19.810745,0.5995116,21.428572,0.53327229,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8569,19.0557,0,0,22,23.168499,0.52197803,23.107449,0.48962151,0.29981501,0.29981501,0.49989498,0.49989498,0,0,1,0,1,0,,1,0,0,0,0,0,0,21.9805,21.375,0,0
2825,2024-10-30 23:05:00+09:00,25.1,25.6,23.200001,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.527472,19.200001,21.428572,54.975578,20.02442,59.126984,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2932,21.3057,0,0,19.751436,18.620268,0.58516483,18.499695,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3324,19.4307,0,0,20.700001,19.78022,0.59981686,21.367521,0.53327229,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8308,19,0,0,22,23.290598,0.52228329,23.046398,0.48992676,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.997,21.4863,0,0
2826,2024-10-30 23:06:00+09:00,25.1,25.6,23.299999,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.710623,19.200001,21.428572,54.945053,20.054945,59.065933,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3018,21.3613,0,0,19.751436,18.772894,0.58424908,18.53022,0.53479855,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4326,19.4722,0,0,20.700001,19.810745,0.60103786,21.398046,0.53327229,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8524,19,0,0,22,23.260073,0.52228329,23.107449,0.48931625,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9745,21.3892,0,0
2827,2024-10-30 23:07:00+09:00,25.1,25.6,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.710623,19.1,21.398046,54.853481,20.177046,58.943832,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.266,21.2642,0,0,19.799831,18.650793,0.58516483,18.560745,0.5351038,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.447,19.4585,0,0,20.700001,19.749695,0.60103786,21.398046,0.53357754,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8272,19.1113,0,0,21.799999,23.168499,0.52258854,23.076923,0.48962151,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9759,21.375,0,0
2828,2024-10-30 23:08:00+09:00,25.1,25.6,23.200001,21.1,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.619047,19,21.428572,54.884007,20.177046,58.913307,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2912,21.25,0,0,19.751436,18.711843,0.58485958,18.560745,0.53479855,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.451,19.4028,0,0,20.700001,19.78022,0.60225883,21.398046,0.53418804,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8519,19.084,0,0,21.799999,23.168499,0.52228329,23.046398,0.48931625,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9832,21.4448,0,0
2829,2024-10-30 23:09:00+09:00,25,25.6,23.299999,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.710623,19.200001,21.398046,54.822956,20.054945,58.974358,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2932,21.25,0,0,19.799831,18.620268,0.58333332,18.53022,0.53327229,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3073,19.3892,0,0,20.700001,19.688644,0.60256409,21.428572,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.848,19.0142,0,0,21.799999,23.290598,0.52197803,23.076923,0.4884005,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9838,21.375,0,0
2830,2024-10-30 23:10:00+09:00,25,25.6,23.299999,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.619047,19.5,21.459097,54.822956,20.02442,58.974358,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2846,21.3198,0,0,19.751436,18.681318,0.58394382,18.560745,0.53388279,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3395,19.4863,0,0,20.700001,19.688644,0.60256409,21.428572,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8586,19.0142,0,0,21.9,23.260073,0.52197803,23.107449,0.4884005,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9825,21.417,0,0
2831,2024-10-30 23:11:00+09:00,25,25.6,23.200001,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.741148,19.5,21.428572,54.792431,19.902319,59.065933,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3038,21.3198,0,0,19.751436,18.620268,0.58363857,18.53022,0.53357754,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3214,19.4165,0,0,20.700001,19.810745,0.60256409,21.459097,0.53205128,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.865,19.0142,0,0,22,23.260073,0.52197803,23.107449,0.4884005,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9838,21.3755,0,0
2832,2024-10-30 23:12:00+09:00,25.1,25.6,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.710623,19.5,21.428572,54.792431,19.902319,59.065933,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2879,21.2642,0,0,19.799831,18.620268,0.58394382,18.53022,0.53357754,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4442,19.4448,0,0,20.700001,19.749695,0.60225883,21.581196,0.53327229,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8458,19.0698,0,0,22,23.260073,0.52228329,23.107449,0.4884005,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9951,21.4448,0,0
2833,2024-10-30 23:13:00+09:00,25,25.6,23.200001,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.619047,19.1,21.398046,54.975578,19.932844,59.065933,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3018,21.2505,0,0,19.799831,18.711843,0.58394382,18.53022,0.53357754,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4602,19.3892,0,0,20.700001,19.78022,0.60256409,21.428572,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8565,19.0278,0,0,21.799999,23.290598,0.52228329,23.076923,0.48778999,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9673,21.4307,0,0
2834,2024-10-30 23:14:00+09:00,25,25.6,23.200001,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.619047,19.200001,21.306471,54.945053,19.932844,59.249084,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2984,21.292,0,0,19.751436,18.650793,0.58424908,18.499695,0.53327229,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.45,19.4863,0,0,20.700001,19.658119,0.60225883,21.520147,0.53388279,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8501,19,0,0,22,23.260073,0.52228329,23.076923,0.48931625,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9739,21.4585,0,0
2835,2024-10-30 23:15:00+09:00,25.1,25.5,23.299999,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,19.6,21.428572,54.975578,19.932844,59.310135,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3038,21.2778,0,0,19.799831,18.498169,0.58394382,18.560745,0.53357754,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3217,19.4307,0,0,20.700001,19.658119,0.60225883,21.520147,0.53388279,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8514,19.0278,0,0,21.9,23.199022,0.52197803,23.107449,0.48931625,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9851,21.4448,0,0
2836,2024-10-30 23:16:00+09:00,25.1,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.619047,19,21.428572,54.792431,19.932844,59.188034,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2793,21.2505,0,0,19.751436,18.681318,0.58302807,18.560745,0.53357754,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4572,19.4863,0,0,20.700001,19.810745,0.60286934,21.581196,0.53357754,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8358,19.0972,0,0,22,23.199022,0.52197803,23.107449,0.48931625,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9964,21.4028,0,0
2837,2024-10-30 23:17:00+09:00,25,25.6,23.299999,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,19.5,21.428572,54.884007,20.054945,59.065933,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2733,21.292,0,0,19.751436,18.681318,0.58302807,18.560745,0.53357754,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4679,19.375,0,0,20.700001,19.78022,0.60317459,21.428572,0.53388279,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8358,19.0972,0,0,22,23.290598,0.52167278,23.076923,0.489011,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9825,21.4585,0,0
2838,2024-10-30 23:18:00+09:00,25.1,25.6,23.299999,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.619047,19.5,21.428572,54.578754,20.054945,59.065933,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2978,21.2642,0,0,19.799831,18.650793,0.58211235,18.713369,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4498,19.4165,0,0,20.700001,19.84127,0.60347984,21.520147,0.53327229,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.836,19.0977,0,0,21.9,23.260073,0.52258854,23.107449,0.48931625,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9931,21.4863,0,0
2839,2024-10-30 23:19:00+09:00,25.1,25.6,23.200001,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,19.299999,21.428572,54.578754,20.146521,58.760685,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2839,21.3613,0,0,19.848228,18.620268,0.58211235,18.682844,0.53357754,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4464,19.4028,0,0,20.700001,19.78022,0.60286934,21.520147,0.53266178,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8456,19.1113,0,0,21.9,23.290598,0.52228329,23.046398,0.48931625,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9779,21.4585,0,0
2840,2024-10-30 23:20:00+09:00,25.1,25.6,23.200001,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,19.299999,21.428572,54.578754,20.146521,58.760685,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2978,21.3472,0,0,19.799831,18.620268,0.58272282,18.652319,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3204,19.4165,0,0,20.700001,19.688644,0.60347984,21.520147,0.53296703,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8565,19.1113,0,0,21.9,23.229548,0.52075703,23.046398,0.48931625,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8912,21.5005,0,0
2841,2024-10-30 23:21:00+09:00,25.1,25.6,23.299999,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,19.1,21.459097,54.426128,20.32967,58.669109,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2779,21.3198,0,0,19.799831,18.742369,0.58272282,18.682844,0.53266178,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.452,19.4585,0,0,20.700001,19.597069,0.60317459,21.581196,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8364,19.1113,0,0,22,23.260073,0.52228329,23.076923,0.48962151,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8767,21.5142,0,0
2842,2024-10-30 23:22:00+09:00,25.1,25.5,23.299999,21.200001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.680098,19.700001,21.520147,54.426128,20.451771,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2865,21.2778,0,0,19.848228,18.620268,0.58150185,18.499695,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.456,19.375,0,0,20.700001,19.688644,0.60347984,21.398046,0.53266178,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8474,19,0,0,22,23.229548,0.52197803,23.168499,0.48962151,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.878,21.5698,0,0
2843,2024-10-30 23:23:00+09:00,25.1,25.5,23.299999,21,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.557997,19.6,21.520147,54.395603,20.360195,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2793,21.3198,0,0,19.848228,18.742369,0.58241756,18.652319,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.447,19.4165,0,0,20.700001,19.749695,0.60317459,21.459097,0.53205128,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8502,19.0415,0,0,22,23.260073,0.52197803,23.046398,0.48931625,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8846,21.5005,0,0
2844,2024-10-30 23:24:00+09:00,25,25.6,23.200001,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.374847,19.700001,21.672771,54.212456,20.451771,57.844933,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2898,21.3057,0,0,19.848228,18.772894,0.58119659,18.652319,0.53205128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3196,19.4448,0,0,20.700001,19.749695,0.60317459,21.459097,0.53205128,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8444,19,0,0,22,23.260073,0.52167278,23.107449,0.48931625,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9957,21.4448,0,0
2845,2024-10-30 23:25:00+09:00,25,25.6,23.200001,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.527472,19.200001,21.550671,54.212456,20.39072,57.814407,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2839,21.25,0,0,19.799831,18.772894,0.58272282,18.743895,0.53205128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.322,19.3892,0,0,20.700001,19.749695,0.60317459,21.489622,0.53144077,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8428,19.0415,0,0,22,23.260073,0.52167278,23.107449,0.48962151,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8886,21.5972,0,0
2846,2024-10-30 23:26:00+09:00,25,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.374847,19.200001,21.520147,54.151405,20.451771,57.814407,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3071,21.3613,0,0,19.848228,18.772894,0.58272282,18.713369,0.53083027,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4624,19.4316,0,0,20.700001,19.71917,0.60347984,21.581196,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8467,19.0142,0,0,22,23.290598,0.52228329,23.107449,0.489011,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8754,21.5278,0,0
2847,2024-10-30 23:27:00+09:00,25,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,19.5,21.520147,54.151405,20.451771,57.814407,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3203,21.3613,0,0,19.848228,18.681318,0.58241756,18.682844,0.53266178,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3202,19.3892,0,0,20.700001,19.71917,0.60347984,21.520147,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8502,19.1113,0,0,21.9,23.260073,0.52197803,23.076923,0.48962151,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8972,21.5698,0,0
2848,2024-10-30 23:28:00+09:00,25.1,25.5,23.200001,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.374847,19.700001,21.550671,54.181931,20.482296,57.783882,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2985,21.25,0,0,19.848228,18.711843,0.58272282,18.53022,0.53113552,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3042,19.3892,0,0,20.700001,19.71917,0.60347984,21.520147,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8462,19.0698,0,0,21.9,23.290598,0.52258854,23.107449,0.4884005,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9944,21.4863,0,0
2849,2024-10-30 23:29:00+09:00,25.1,25.5,23.200001,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.374847,19.200001,21.520147,54.05983,20.482296,57.203907,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2753,21.2778,0,0,19.799831,18.681318,0.58211235,18.682844,0.53113552,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3318,19.4165,0,0,20.700001,19.688644,0.60347984,21.489622,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8667,19.1113,0,0,21.9,23.290598,0.52258854,23.107449,0.4884005,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8893,21.5142,0,0
2850,2024-10-30 23:30:00+09:00,25.1,25.5,23.200001,21,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,19.5,21.550671,54.029305,20.482296,56.990231,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2998,21.2642,0,0,19.848228,18.650793,0.58241756,18.560745,0.53144077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4452,19.4863,0,0,20.700001,19.627594,0.60286934,21.459097,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.841,19,0,0,21.9,23.260073,0.52197803,23.076923,0.48778999,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8813,21.542,0,0
2851,2024-10-30 23:31:00+09:00,25.1,25.5,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,19.5,21.703297,54.029305,20.482296,56.715508,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,21.3104,21.2778,0,0,19.799831,18.742369,0.58272282,18.652319,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3236,19.4448,0,0,20.700001,19.749695,0.60317459,21.489622,0.53266178,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8456,19,0,0,21.9,23.290598,0.52197803,23.107449,0.4884005,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9977,21.4028,0,0
2852,2024-10-30 23:32:00+09:00,25,25.6,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,19.200001,21.703297,54.05983,20.63492,56.715508,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,21.2819,21.3057,0,0,19.848228,18.650793,0.58241756,18.682844,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3374,19.3892,0,0,20.700001,19.627594,0.60409035,21.520147,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8364,19,0,0,21.9,23.290598,0.52228329,23.046398,0.48931625,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.878,21.5142,0,0
2853,2024-10-30 23:33:00+09:00,25,25.6,23.299999,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,19.5,21.520147,53.907204,20.543346,56.440781,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3011,21.3335,0,0,19.896626,18.528694,0.58272282,18.682844,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4682,19.4028,0,0,20.700001,19.597069,0.60317459,21.520147,0.53205128,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8467,19.1113,0,0,22,23.290598,0.52167278,23.046398,0.48992676,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.88,21.5698,0,0
2854,2024-10-30 23:34:00+09:00,25.1,25.5,23.200001,21.1,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,19.200001,21.489622,53.876678,20.63492,56.105007,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2991,21.2505,0,0,19.799831,18.711843,0.58272282,18.682844,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4614,19.4028,0,0,20.700001,19.627594,0.60317459,21.459097,0.53266178,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8627,19,0,0,21.9,23.290598,0.52167278,23.107449,0.49053722,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.882,21.5698,0,0
2855,2024-10-30 23:35:00+09:00,25,25.6,23.200001,21.1,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.374847,19.700001,21.672771,53.815628,20.695971,55.76923,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2925,21.2778,0,0,19.848228,18.620268,0.58241756,18.652319,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4556,19.4165,0,0,20.700001,19.627594,0.60347984,21.489622,0.53327229,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8474,19.0835,0,0,21.9,23.260073,0.52228329,23.046398,0.49206348,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.876,21.5278,0,0
2856,2024-10-30 23:36:00+09:00,25,25.6,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,19.700001,21.733822,53.785103,20.848597,55.250305,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2872,21.2778,0,0,19.896626,18.681318,0.57967033,18.682844,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.432,19.4028,0,0,20.700001,19.749695,0.60347984,21.520147,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8541,19.0835,0,0,21.9,23.290598,0.52197803,23.107449,0.49206348,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8807,21.5278,0,0
