,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
2857,2024-10-30 23:37:00+09:00,25,25.5,23.299999,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,19.200001,21.672771,53.724052,20.787546,54.884007,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2832,21.2505,0,0,19.848228,18.528694,0.58119659,18.682844,0.52930405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3165,19.4307,0,0,20.700001,19.749695,0.60347984,21.520147,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8324,19.0835,0,0,22,23.260073,0.52197803,23.076923,0.49206348,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8793,21.5557,0,0
2858,2024-10-30 23:38:00+09:00,25.1,25.6,23.299999,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,19.799999,21.703297,53.51038,20.879122,54.578754,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3071,21.2778,0,0,19.896626,18.742369,0.58150185,18.652319,0.52930405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3208,19.4165,0,0,20.700001,19.597069,0.60347984,21.459097,0.53144077,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8712,19.0415,0,0,22,23.260073,0.52197803,23.076923,0.49206348,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.884,21.5835,0,0
2859,2024-10-30 23:39:00+09:00,25,25.6,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,19.299999,21.703297,53.479855,20.879122,54.517704,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2694,21.3335,0,0,19.945024,18.742369,0.58119659,18.652319,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4747,19.4722,0,0,20.700001,19.71917,0.60347984,21.611721,0.53144077,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8714,19.0142,0,0,22,23.260073,0.52197803,23.046398,0.49328449,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.888,21.5278,0,0
2860,2024-10-30 23:40:00+09:00,25.1,25.5,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,19.700001,21.703297,53.479855,20.879122,54.242981,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3018,21.2642,0,0,19.896626,18.650793,0.58211235,18.713369,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4588,19.375,0,0,20.700001,19.505495,0.60347984,21.520147,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8438,19.084,0,0,21.9,23.290598,0.52167278,23.076923,0.49297924,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8833,21.5142,0,0
2861,2024-10-30 23:41:00+09:00,25.1,25.5,23.299999,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,20,21.855923,53.51038,20.94017,54.273502,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2951,21.2642,0,0,19.896626,18.711843,0.58150185,18.652319,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3122,19.4585,0,0,20.700001,19.658119,0.60347984,21.520147,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.844,19.0835,0,0,22,23.260073,0.52197803,23.076923,0.49328449,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9997,21.4448,0,0
2862,2024-10-30 23:42:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,19.700001,21.764347,53.51038,20.94017,53.876678,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2965,21.292,0,0,19.896626,18.742369,0.58150185,18.682844,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4578,19.4863,0,0,20.700001,19.71917,0.60347984,21.489622,0.53174603,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8341,19.0557,0,0,22,23.290598,0.52167278,23.076923,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8965,21.6113,0,0
2863,2024-10-30 23:43:00+09:00,25,25.5,23.200001,21.299999,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.344322,19.799999,21.733822,53.540905,21.031746,53.754578,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2971,21.2642,0,0,19.896626,18.681318,0.58150185,18.713369,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3045,19.4307,0,0,20.700001,19.749695,0.60317459,21.520147,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8616,19,0,0,22,23.290598,0.52167278,23.076923,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8972,21.4448,0,0
2864,2024-10-30 23:44:00+09:00,25.1,25.5,23.299999,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.374847,19.5,21.794872,53.357754,21.184372,53.663002,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2832,21.292,0,0,19.945024,18.650793,0.57967033,18.682844,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3236,19.4165,0,0,20.700001,19.749695,0.60317459,21.520147,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8501,19.0698,0,0,21.9,23.290598,0.52228329,23.107449,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.884,21.5278,0,0
2865,2024-10-30 23:45:00+09:00,25.1,25.5,23.299999,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,20,21.794872,53.357754,21.184372,53.388279,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2892,21.3057,0,0,19.896626,18.772894,0.58119659,18.682844,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4596,19.4028,0,0,20.700001,19.688644,0.60286934,21.489622,0.53205128,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8582,19.0835,0,0,22,23.260073,0.52228329,23.076923,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8952,21.5972,0,0
2866,2024-10-30 23:46:00+09:00,25.1,25.5,23.299999,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.313797,19.5,21.855923,53.418804,21.184372,53.418804,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2945,21.3613,0,0,19.896626,18.650793,0.58119659,18.621796,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4504,19.3892,0,0,20.700001,19.597069,0.60317459,21.489622,0.53174603,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8548,19,0,0,21.9,23.290598,0.52289379,23.076923,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7662,21.5972,0,0
2867,2024-10-30 23:47:00+09:00,25.1,25.5,23.299999,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.313797,19.5,21.733822,53.388279,21.214895,53.174603,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2972,21.3472,0,0,19.945024,18.772894,0.57997559,18.652319,0.52655678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3024,19.4307,0,0,20.700001,19.71917,0.60317459,21.520147,0.53144077,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8542,19.1113,0,0,22,23.260073,0.52350426,23.107449,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8919,21.5557,0,0
2868,2024-10-30 23:48:00+09:00,25,25.5,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.313797,19.700001,21.794872,53.327229,21.24542,53.266178,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2951,21.3613,0,0,19.993423,18.803419,0.58028084,18.682844,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3242,19.4863,0,0,20.700001,19.810745,0.60317459,21.489622,0.53205128,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8502,19.0557,0,0,22,23.260073,0.52350426,23.076923,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8926,21.5972,0,0
2869,2024-10-30 23:49:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.374847,19.5,21.764347,53.235653,21.184372,53.296703,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2912,21.2778,0,0,19.945024,18.772894,0.57997559,18.652319,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4562,19.3892,0,0,20.700001,19.627594,0.60347984,21.489622,0.53296703,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8576,19,0,0,22,23.260073,0.52350426,23.076923,0.493895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7563,21.5142,0,0
2870,2024-10-30 23:50:00+09:00,25,25.6,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.283272,20.200001,21.764347,53.327229,21.214895,53.388279,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3117,21.3613,0,0,19.896626,18.742369,0.57997559,18.682844,0.52747253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.456,19.4863,0,0,20.700001,19.627594,0.60347984,21.489622,0.53296703,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8576,19.0972,0,0,22,23.260073,0.52350426,23.107449,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.9058,21.5557,0,0
2871,2024-10-30 23:51:00+09:00,25,25.6,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.283272,19.6,21.764347,53.235653,21.184372,53.144077,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2958,21.2505,0,0,19.945024,18.650793,0.57875458,18.652319,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4538,19.4165,0,0,20.700001,19.658119,0.60317459,21.459097,0.53205128,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.841,19.084,0,0,22,23.260073,0.52350426,23.107449,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7702,21.542,0,0
2872,2024-10-30 23:52:00+09:00,25.1,25.5,23.299999,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.222221,20.1,21.703297,53.357754,21.214895,53.357754,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2985,21.3613,0,0,19.896626,18.803419,0.57875458,18.652319,0.52777779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3362,19.4307,0,0,20.700001,19.658119,0.60317459,21.459097,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8507,19.1113,0,0,22,23.290598,0.52319901,23.107449,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7742,21.5835,0,0
2873,2024-10-30 23:53:00+09:00,25,25.6,23.299999,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.405373,19.6,21.703297,53.357754,21.214895,53.357754,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2971,21.3198,0,0,19.896626,18.681318,0.57875458,18.713369,0.52655678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4574,19.4585,0,0,20.700001,19.658119,0.60470085,21.428572,0.53205128,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8428,19.0142,0,0,22,23.290598,0.52319901,23.076923,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7781,21.6113,0,0
2874,2024-10-30 23:54:00+09:00,25,25.5,23.299999,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.283272,19.799999,21.764347,53.388279,21.092796,53.663002,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2932,21.3613,0,0,19.848228,18.650793,0.57875458,18.682844,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3398,19.459,0,0,20.700001,19.597069,0.60531136,21.489622,0.53296703,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8582,19.0415,0,0,22,23.260073,0.52472527,23.076923,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7729,21.542,0,0
2875,2024-10-30 23:55:00+09:00,25,25.5,23.299999,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.222221,20.1,21.825397,53.418804,20.94017,53.724052,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2879,21.2778,0,0,19.896626,18.742369,0.57875458,18.682844,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4606,19.375,0,0,20.700001,19.627594,0.6043956,21.520147,0.53174603,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8638,19.1113,0,0,21.9,23.290598,0.52533577,23.076923,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7649,21.5278,0,0
2876,2024-10-30 23:56:00+09:00,25.1,25.5,23.299999,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.222221,20,21.825397,53.388279,20.970695,54.090355,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2786,21.2642,0,0,19.945024,18.620268,0.57783882,18.652319,0.52777779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4624,19.4028,0,0,20.700001,19.658119,0.6043956,21.611721,0.53174603,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8622,19.0703,0,0,22,23.260073,0.52411476,22.924297,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7649,21.5142,0,0
2877,2024-10-30 23:57:00+09:00,25.1,25.5,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.130648,20,21.794872,53.388279,20.94017,54.029305,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2819,21.3613,0,0,19.896626,18.681318,0.57905983,18.652319,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3186,19.4165,0,0,20.700001,19.749695,0.6043956,21.581196,0.53266178,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8541,19.0698,0,0,22,23.260073,0.52442001,23.076923,0.49633701,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7682,21.5835,0,0
2878,2024-10-30 23:58:00+09:00,25.1,25.5,23.299999,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.130648,19.700001,21.825397,53.388279,20.848597,54.304028,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3058,21.2505,0,0,19.896626,18.742369,0.57844933,18.682844,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4526,19.4165,0,0,20.700001,19.658119,0.6043956,21.428572,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8547,19.0835,0,0,21.9,23.290598,0.52442001,23.076923,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7656,21.6113,0,0
2879,2024-10-30 23:59:00+09:00,25.1,25.5,23.299999,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.222221,19.700001,21.825397,53.388279,20.848597,54.700855,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2985,21.2778,0,0,19.945024,18.620268,0.57692307,18.713369,0.52808304,0,0,0,0,0,1,0,1,0,1,0,0,0,0,0,0,0,0,0,19.338,19.4722,0,0,20.700001,19.658119,0.6043956,21.428572,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8508,19.0557,0,0,21.9,23.290598,0.52442001,23.076923,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7649,21.5278,0,0
2880,2024-10-31 00:00:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.222221,20,21.794872,53.388279,20.848597,54.975578,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,21.2793,21.2642,0,0,19.896626,18.711843,0.57814407,18.682844,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3073,19.4307,0,0,20.700001,19.658119,0.60470085,21.611721,0.53266178,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8536,19.0972,0,0,22,23.290598,0.52564102,22.954823,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7662,21.5557,0,0
2881,2024-10-31 00:01:00+09:00,25,25.5,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.130648,19.700001,21.794872,53.357754,20.818071,55.036629,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.276,21.3613,0,0,19.945024,18.650793,0.57875458,18.682844,0.52777779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4464,19.4028,0,0,20.700001,19.597069,0.60470085,21.489622,0.53174603,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8593,19.0142,0,0,22,23.260073,0.52594627,22.954823,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7782,21.5972,0,0
2882,2024-10-31 00:02:00+09:00,25.1,25.5,23.299999,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.130648,20.1,21.825397,53.418804,20.695971,55.341881,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2958,21.3613,0,0,19.896626,18.742369,0.57692307,18.682844,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4652,19.375,0,0,20.700001,19.658119,0.60470085,21.489622,0.53205128,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.852,19.0142,0,0,22,23.290598,0.52564102,23.076923,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7815,21.5972,0,0
2883,2024-10-31 00:03:00+09:00,25,25.5,23.299999,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.130648,19.6,21.794872,53.479855,20.726496,55.341881,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2766,21.3057,0,0,19.896626,18.711843,0.57875458,18.621796,0.53021976,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4618,19.3892,0,0,20.700001,19.658119,0.60470085,21.489622,0.53205128,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8378,19.0835,0,0,22,23.290598,0.52564102,23.076923,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7795,21.5698,0,0
2884,2024-10-31 00:04:00+09:00,25,25.5,23.299999,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.130648,19.6,21.794872,53.418804,20.726496,55.311356,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2938,21.2642,0,0,19.945024,18.650793,0.57814407,18.652319,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4719,19.4448,0,0,20.700001,19.71917,0.60561661,21.459097,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8536,19.0557,0,0,22.1,23.260073,0.52594627,22.985348,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7815,21.5972,0,0
2885,2024-10-31 00:05:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.130648,20.1,21.794872,53.388279,20.848597,55.067154,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2713,21.2505,0,0,19.945024,18.681318,0.57844933,18.652319,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3091,19.4307,0,0,20.700001,19.658119,0.60561661,21.520147,0.53205128,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.857,19.0698,0,0,22.1,23.168499,0.52625153,22.954823,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7696,21.6113,0,0
2886,2024-10-31 00:06:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.161173,20.1,21.794872,53.388279,20.848597,55.067154,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2971,21.3613,0,0,19.945024,18.742369,0.57875458,18.652319,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4645,19.4307,0,0,20.700001,19.688644,0.60561661,21.581196,0.53174603,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8582,19.0972,0,0,22.1,23.137974,0.52564102,22.954823,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7749,21.6113,0,0
2887,2024-10-31 00:07:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.100122,19.6,21.825397,53.449329,20.818071,55.28083,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2885,21.3613,0,0,19.945024,18.711843,0.57722832,18.682844,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.335,19.375,0,0,20.700001,19.84127,0.60622711,21.520147,0.53205128,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8479,19.084,0,0,22,23.260073,0.52564102,22.985348,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7749,21.5005,0,0
2888,2024-10-31 00:08:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.130648,19.6,21.794872,53.388279,20.818071,55.341881,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2945,21.3613,0,0,19.945024,18.620268,0.57753357,18.682844,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4522,19.4863,0,0,20.700001,19.84127,0.60561661,21.459097,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8474,19.0698,0,0,22,23.290598,0.52686203,22.954823,0.49633701,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7848,21.542,0,0
2889,2024-10-31 00:09:00+09:00,25,25.5,23.299999,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.130648,19.6,21.825397,53.357754,20.818071,55.21978,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2773,21.3198,0,0,19.993423,18.742369,0.57692307,18.652319,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4578,19.4448,0,0,20.700001,19.688644,0.60561661,21.520147,0.53205128,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8628,19.0142,0,0,22,23.260073,0.52747253,22.954823,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7848,21.6113,0,0
2890,2024-10-31 00:10:00+09:00,25,25.5,23.299999,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.008547,19.700001,21.825397,53.418804,20.818071,55.189255,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3011,21.3057,0,0,19.945024,18.742369,0.57722832,18.682844,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4482,19.4722,0,0,20.700001,19.71917,0.60622711,21.489622,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8536,19.0557,0,0,22,23.260073,0.52716728,22.954823,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.792,21.5835,0,0
2891,2024-10-31 00:11:00+09:00,25,25.5,23.299999,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.039072,19.799999,21.794872,53.388279,20.848597,55.067154,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2918,21.3613,0,0,19.945024,18.681318,0.57722832,18.682844,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4526,19.4585,0,0,20.700001,19.688644,0.60561661,21.459097,0.53174603,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8434,19.0977,0,0,22,23.260073,0.52686203,22.954823,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7782,21.5005,0,0
2892,2024-10-31 00:12:00+09:00,25.1,25.5,23.299999,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.008547,20.200001,21.794872,53.388279,20.848597,55.311356,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2938,21.3472,0,0,19.896626,18.620268,0.57722832,18.652319,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3128,19.3892,0,0,20.700001,19.688644,0.60561661,21.459097,0.53174603,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8376,19.1113,0,0,22,23.168499,0.52686203,22.954823,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7815,21.5972,0,0
2893,2024-10-31 00:13:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.978022,19.6,21.794872,53.418804,20.818071,55.433456,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2832,21.2778,0,0,19.945024,18.742369,0.57600731,18.652319,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4618,19.4165,0,0,20.700001,19.71917,0.60561661,21.459097,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8467,19.0972,0,0,22,23.168499,0.52686203,22.954823,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7748,21.5972,0,0
2894,2024-10-31 00:14:00+09:00,25.1,25.5,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.008547,19.6,21.825397,53.388279,20.848597,55.616604,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3031,21.2642,0,0,19.945024,18.711843,0.57722832,18.682844,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4642,19.4028,0,0,20.700001,19.597069,0.60653236,21.520147,0.53296703,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8416,19.0972,0,0,22,23.260073,0.52594627,22.954823,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7967,21.5835,0,0
2895,2024-10-31 00:15:00+09:00,25.1,25.5,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.008547,20,21.825397,53.388279,20.848597,55.616604,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2991,21.2505,0,0,19.896626,18.711843,0.57753357,18.682844,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4691,19.4585,0,0,20.700001,19.688644,0.60561661,21.489622,0.53174603,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8661,19.1113,0,0,22,23.137974,0.52533577,22.954823,0.49481075,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7868,21.5278,0,0
2896,2024-10-31 00:16:00+09:00,25.1,25.5,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.008547,19.799999,21.794872,53.357754,20.848597,55.616604,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2932,21.3472,0,0,19.945024,18.620268,0.57600731,18.682844,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4538,19.4863,0,0,20.700001,19.688644,0.60683762,21.520147,0.53205128,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.865,19,0,0,22,23.168499,0.52594627,22.985348,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7782,21.5142,0,0
2897,2024-10-31 00:17:00+09:00,25.1,25.5,23.299999,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.978022,19.799999,21.825397,53.418804,20.695971,55.647129,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2978,21.2778,0,0,19.945024,18.742369,0.57722832,18.682844,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3131,19.375,0,0,20.700001,19.688644,0.60683762,21.520147,0.53205128,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.844,19.0415,0,0,22,23.168499,0.52594627,22.954823,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7914,21.6113,0,0
2898,2024-10-31 00:18:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.039072,19.6,21.794872,53.388279,20.848597,55.586079,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2912,21.2642,0,0,19.896626,18.742369,0.57753357,18.743895,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4679,19.4585,0,0,20.700001,19.627594,0.60744812,21.581196,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8582,19.0703,0,0,22,23.168499,0.52594627,22.954823,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8027,21.6113,0,0
2899,2024-10-31 00:19:00+09:00,25.1,25.5,23.299999,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.008547,19.6,21.825397,53.357754,20.818071,55.586079,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3044,21.2505,0,0,19.945024,18.742369,0.57570206,18.682844,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3254,19.4307,0,0,20.700001,19.627594,0.60653236,21.459097,0.53266178,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8502,19.0977,0,0,22,23.260073,0.52442001,22.954823,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8,21.6113,0,0
2900,2024-10-31 00:20:00+09:00,25.1,25.5,23.299999,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.008547,20,21.825397,53.357754,20.818071,55.311356,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2839,21.25,0,0,19.945024,18.711843,0.57722832,18.682844,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4707,19.375,0,0,20.700001,19.71917,0.60683762,21.489622,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8456,19,0,0,21.9,23.168499,0.52442001,22.954823,0.49481075,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7907,21.542,0,0
2901,2024-10-31 00:21:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.855923,20.1,21.916971,53.418804,20.848597,55.21978,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2806,21.25,0,0,19.945024,18.650793,0.57722832,18.652319,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.318,19.4028,0,0,20.700001,19.749695,0.60561661,21.611721,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9798,19.1113,0,0,22,23.199022,0.52533577,22.924297,0.49481075,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7881,21.542,0,0
2902,2024-10-31 00:22:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.855923,19.700001,21.916971,53.296703,20.848597,55.036629,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2898,21.3613,0,0,19.945024,18.681318,0.57722832,18.713369,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3272,19.4863,0,0,20.700001,19.597069,0.60561661,21.520147,0.53205128,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.853,19.1113,0,0,22,23.260073,0.52442001,22.954823,0.49481075,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7993,21.5278,0,0
2903,2024-10-31 00:23:00+09:00,25.1,25.5,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.916971,19.700001,21.916971,53.296703,20.970695,55.097679,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2932,21.2642,0,0,19.945024,18.498169,0.57783882,18.713369,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3282,19.4863,0,0,20.700001,19.658119,0.60622711,21.489622,0.53266178,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8598,19.0972,0,0,22,23.260073,0.52472527,22.985348,0.49297924,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7875,21.5278,0,0
2904,2024-10-31 00:24:00+09:00,25,25.5,23.200001,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.008547,19.700001,21.825397,53.235653,20.818071,55.067154,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2945,21.2642,0,0,19.896626,18.681318,0.57753357,18.713369,0.52930405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4652,19.4585,0,0,20.700001,19.627594,0.60653236,21.611721,0.53205128,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.86,19.0278,0,0,22,23.137974,0.52411476,22.985348,0.49328449,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7801,21.5972,0,0
2905,2024-10-31 00:25:00+09:00,25.1,25.5,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.039072,19.700001,21.825397,53.235653,20.818071,55.036629,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2812,21.2778,0,0,19.945024,18.559219,0.57753357,18.652319,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3168,19.4448,0,0,20.700001,19.627594,0.60653236,21.611721,0.53205128,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8554,19.0972,0,0,22,23.137974,0.52442001,22.954823,0.49328449,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8066,21.5142,0,0
2906,2024-10-31 00:26:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.886446,20,21.825397,53.205128,20.848597,55.21978,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2912,21.3057,0,0,19.896626,18.559219,0.57753357,18.713369,0.53021976,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3272,19.4722,0,0,20.700001,19.627594,0.60561661,21.642246,0.53205128,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8542,19,0,0,22,23.137974,0.52442001,22.954823,0.49328449,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7993,21.5,0,0
2907,2024-10-31 00:27:00+09:00,25,25.5,23.299999,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,17.008547,19.700001,21.825397,53.296703,20.848597,55.21978,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2733,21.2778,0,0,19.896626,18.681318,0.57600731,18.652319,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4412,19.4165,0,0,20.700001,19.627594,0.60622711,21.520147,0.53174603,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8496,19.0698,0,0,22,23.137974,0.52472527,22.985348,0.49206348,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8179,21.5972,0,0
2908,2024-10-31 00:28:00+09:00,25.1,25.5,23.299999,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.886446,19.700001,21.825397,53.296703,20.848597,55.21978,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.27,21.3198,0,0,19.896626,18.620268,0.57753357,18.743895,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3223,19.4307,0,0,20.700001,19.53602,0.60561661,21.520147,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8604,19,0,0,22,23.168499,0.52472527,22.863247,0.49206348,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8013,21.5972,0,0
2909,2024-10-31 00:29:00+09:00,25,25.5,23.299999,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.916971,20,21.978022,53.235653,20.848597,55.067154,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,21.3018,21.292,0,0,19.945024,18.620268,0.57753357,18.713369,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4697,19.375,0,0,20.700001,19.627594,0.60653236,21.489622,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9854,19.0698,0,0,22,23.137974,0.52442001,22.863247,0.49206348,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.798,21.5557,0,0
2910,2024-10-31 00:30:00+09:00,25,25.5,23.299999,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.916971,20.1,21.916971,53.235653,20.94017,55.036629,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2898,21.3198,0,0,19.945024,18.589743,0.57722832,18.652319,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3352,19.4863,0,0,20.700001,19.658119,0.60622711,21.520147,0.53174603,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8616,19.0566,0,0,22,23.168499,0.52350426,22.863247,0.49206348,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7927,21.5,0,0
2911,2024-10-31 00:31:00+09:00,25,25.5,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.855923,19.6,21.978022,53.296703,20.970695,54.945053,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.276,21.2642,0,0,19.945024,18.650793,0.57722832,18.652319,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4538,19.4863,0,0,20.700001,19.658119,0.60622711,21.520147,0.53174603,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9917,19.0415,0,0,21.9,23.168499,0.52350426,22.863247,0.49206348,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7961,21.5835,0,0
2912,2024-10-31 00:32:00+09:00,25.1,25.5,23.299999,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.886446,20,21.978022,53.113552,20.94017,54.975578,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3051,21.3335,0,0,19.945024,18.772894,0.57844933,18.652319,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3356,19.4028,0,0,20.700001,19.627594,0.60622711,21.459097,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9934,19.0835,0,0,21.9,23.137974,0.52380951,22.954823,0.49236874,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.798,21.5415,0,0
2913,2024-10-31 00:33:00+09:00,25.1,25.5,23.299999,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.886446,19.799999,21.978022,53.113552,20.94017,54.975578,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2832,21.3472,0,0,19.945024,18.711843,0.57753357,18.682844,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3202,19.375,0,0,20.700001,19.658119,0.60561661,21.489622,0.53021976,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.848,19.0835,0,0,22,23.137974,0.52411476,22.832724,0.49114773,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8013,21.5835,0,0
2914,2024-10-31 00:34:00+09:00,25,25.5,23.299999,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.886446,19.700001,21.916971,53.144077,20.970695,54.822956,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2852,21.25,0,0,19.945024,18.559219,0.57753357,18.652319,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4568,19.4028,0,0,20.700001,19.71917,0.60622711,21.520147,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8404,19.0977,0,0,22,23.168499,0.52350426,22.863247,0.49236874,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8106,21.5698,0,0
2915,2024-10-31 00:35:00+09:00,25,25.5,23.299999,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.886446,20.200001,21.978022,53.144077,21.031746,55.036629,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2839,21.3335,0,0,19.896626,18.681318,0.57631256,18.713369,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3158,19.4028,0,0,20.700001,19.658119,0.60470085,21.581196,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8468,19.0835,0,0,22,23.168499,0.52350426,22.832724,0.49206348,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8166,21.6113,0,0
2916,2024-10-31 00:36:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.886446,20.200001,21.978022,53.113552,20.848597,55.036629,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2846,21.3057,0,0,19.945024,18.559219,0.57753357,18.652319,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4454,19.4448,0,0,20.700001,19.627594,0.6043956,21.489622,0.53144077,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8536,19.084,0,0,22,23.260073,0.52319901,22.832724,0.49358974,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.798,21.6113,0,0
2917,2024-10-31 00:37:00+09:00,25.1,25.5,23.200001,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.855923,20.200001,21.916971,53.113552,20.848597,55.402931,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2886,21.2642,0,0,19.945024,18.559219,0.57783882,18.652319,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3392,19.3892,0,0,20.700001,19.688644,0.6043956,21.520147,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8586,19.0278,0,0,22,23.168499,0.52197803,22.863247,0.49328449,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8179,21.5557,0,0
2918,2024-10-31 00:38:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.916971,19.700001,21.916971,53.144077,20.818071,55.433456,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2892,21.292,0,0,19.896626,18.589743,0.57570206,18.652319,0.52777779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.314,19.4722,0,0,20.700001,19.688644,0.6043956,21.520147,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8519,19.0557,0,0,22,23.137974,0.52197803,22.832724,0.49297924,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8199,21.5972,0,0
2919,2024-10-31 00:39:00+09:00,25,25.5,23.299999,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.886446,19.6,21.916971,53.083027,20.818071,55.463982,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2759,21.2778,0,0,19.945024,18.711843,0.57722832,18.682844,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4811,19.4722,0,0,20.700001,19.688644,0.6050061,21.489622,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8502,19.0278,0,0,22,23.137974,0.52197803,22.832724,0.49297924,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8245,21.5972,0,0
2920,2024-10-31 00:40:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.886446,20.1,22.008547,53.174603,20.818071,55.708179,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2958,21.2778,0,0,19.993423,18.528694,0.57722832,18.682844,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.451,19.375,0,0,20.700001,19.53602,0.60470085,21.489622,0.53144077,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9798,19.0278,0,0,22,23.168499,0.52228329,22.832724,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8272,21.5278,0,0
2921,2024-10-31 00:41:00+09:00,25,25.5,23.200001,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.886446,20.1,21.978022,53.174603,20.818071,55.982906,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2952,21.292,0,0,19.993423,18.650793,0.57570206,18.682844,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.319,19.4448,0,0,20.700001,19.597069,0.60409035,21.489622,0.53174603,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8616,19.0835,0,0,22,23.168499,0.52228329,22.863247,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8298,21.5278,0,0
