,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
2922,2024-10-31 00:42:00+09:00,25.1,25.5,23.200001,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.733822,19.6,21.978022,53.083027,20.726496,55.921856,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2819,21.3198,0,0,19.945024,18.650793,0.57722832,18.652319,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4532,19.4307,0,0,20.700001,19.597069,0.60470085,21.520147,0.53144077,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8376,19,0,0,22,23.137974,0.52197803,22.832724,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.8212,21.5142,0,0
2923,2024-10-31 00:43:00+09:00,25.1,25.5,23.299999,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.733822,19.6,21.916971,53.113552,20.57387,56.37973,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2985,21.2778,0,0,19.945024,18.650793,0.57722832,18.713369,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4486,19.4722,0,0,20.700001,19.597069,0.60470085,21.459097,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.852,19.0557,0,0,22,23.076923,0.52167278,22.863247,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.6797,21.5835,0,0
2924,2024-10-31 00:44:00+09:00,25.1,25.5,23.200001,21.200001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.733822,19.700001,21.825397,53.235653,20.451771,56.37973,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2674,21.25,0,0,19.945024,18.620268,0.57722832,18.804945,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4482,19.3892,0,0,20.700001,19.597069,0.60470085,21.459097,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9808,19,0,0,21.9,23.168499,0.52167278,22.863247,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7028,21.5972,0,0
2925,2024-10-31 00:45:00+09:00,25,25.5,23.299999,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.733822,19.6,21.825397,53.235653,20.451771,56.684982,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3137,21.25,0,0,19.945024,18.620268,0.57722832,18.682844,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4645,19.375,0,0,20.700001,19.627594,0.6050061,21.489622,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9878,19.1113,0,0,21.9,23.168499,0.52167278,22.863247,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7101,21.5557,0,0
2926,2024-10-31 00:46:00+09:00,25,25.5,23.200001,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.703297,19.200001,21.825397,53.235653,20.451771,56.684982,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2839,21.3198,0,0,19.896626,18.528694,0.57600731,18.682844,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3045,19.375,0,0,20.700001,19.627594,0.6050061,21.489622,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8563,19.0835,0,0,21.9,23.168499,0.52228329,22.832724,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7088,21.5835,0,0
2927,2024-10-31 00:47:00+09:00,25,25.5,23.200001,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.733822,19.6,21.825397,53.327229,20.421246,56.746033,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2819,21.3613,0,0,19.896626,18.711843,0.57539684,18.682844,0.52777779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4717,19.4028,0,0,20.700001,19.597069,0.6043956,21.520147,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8452,19.0835,0,0,21.9,23.168499,0.52228329,22.832724,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7154,21.5972,0,0
2928,2024-10-31 00:48:00+09:00,25,25.5,23.200001,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.733822,19.299999,21.825397,53.418804,20.451771,56.868134,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2892,21.3335,0,0,19.945024,18.681318,0.57783882,18.682844,0.52777779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4612,19.4165,0,0,20.700001,19.413919,0.60470085,21.489622,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8366,19.0557,0,0,21.9,23.107449,0.52228329,22.863247,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7048,21.5,0,0
2929,2024-10-31 00:49:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.733822,19.200001,21.794872,53.357754,20.451771,56.868134,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2839,21.3335,0,0,19.945024,18.742369,0.57753357,18.652319,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4682,19.4448,0,0,20.700001,19.47497,0.60470085,21.489622,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.857,19.0278,0,0,21.9,23.168499,0.52197803,22.832724,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7028,21.5698,0,0
2930,2024-10-31 00:50:00+09:00,25,25.5,23.299999,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.764347,19.700001,21.825397,53.418804,20.451771,57.020756,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2978,21.3613,0,0,19.945024,18.711843,0.57722832,18.713369,0.52655678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4566,19.4448,0,0,20.700001,19.53602,0.60470085,21.520147,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8646,19.0698,0,0,22,23.107449,0.52319901,22.802198,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7293,21.5557,0,0
2931,2024-10-31 00:51:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.733822,19.700001,21.794872,53.357754,20.451771,57.051281,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2786,21.3472,0,0,19.896626,18.742369,0.57783882,18.713369,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4538,19.4165,0,0,20.700001,19.413919,0.6050061,21.489622,0.53174603,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8788,19.1948,0,0,22,23.137974,0.52289379,22.832724,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7141,21.5698,0,0
2932,2024-10-31 00:52:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.703297,19.700001,21.794872,53.388279,20.421246,57.020756,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3051,21.2505,0,0,19.945024,18.559219,0.57692307,18.652319,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4688,19.4722,0,0,20.700001,19.688644,0.6050061,21.489622,0.53174603,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8496,19.0972,0,0,22,23.137974,0.52289379,22.832724,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7194,21.5142,0,0
2933,2024-10-31 00:53:00+09:00,25,25.5,23.200001,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.2,24.9,0,0,0,0,16.703297,19.6,21.794872,53.418804,20.421246,57.020756,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.278,21.3472,0,0,19.945024,18.650793,0.57661781,18.682844,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4762,19.3892,0,0,20.700001,19.505495,0.6043956,21.520147,0.53174603,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.84,19.0415,0,0,22,23.046398,0.52350426,22.863247,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7246,21.542,0,0
2934,2024-10-31 00:54:00+09:00,25,25.5,23.200001,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.459097,19.200001,21.825397,53.388279,20.421246,57.112331,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2925,21.2642,0,0,19.993423,18.559219,0.57722832,18.621796,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4664,19.4307,0,0,20.700001,19.658119,0.6043956,21.428572,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8388,19.0835,0,0,22,23.168499,0.52319901,22.802198,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7366,21.5698,0,0
2935,2024-10-31 00:55:00+09:00,25,25.5,23.200001,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.489622,19.700001,21.825397,53.388279,20.421246,57.387058,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2799,21.292,0,0,19.945024,18.681318,0.57692307,18.682844,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4676,19.4165,0,0,20.700001,19.688644,0.60409035,21.520147,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9785,19.0142,0,0,22,23.168499,0.52350426,22.832724,0.49481075,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.724,21.5835,0,0
2936,2024-10-31 00:56:00+09:00,25,25.5,23.299999,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.489622,19.299999,21.794872,53.388279,20.421246,57.234432,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2985,21.3057,0,0,19.945024,18.620268,0.57753357,18.682844,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4624,19.4028,0,0,20.700001,19.71917,0.60470085,21.520147,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8462,19.0278,0,0,22,23.015873,0.52319901,22.832724,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7332,21.5972,0,0
2937,2024-10-31 00:57:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.489622,19.700001,21.825397,53.449329,20.421246,57.295483,0.29981501,0.29981501,0,0,49.989498,0,23.5,0,1,0,1,0,,0,0,0,0,0,0,0,21.2806,21.2642,0,0,19.896626,18.559219,0.57692307,18.682844,0.52838829,0,0,0,0,0,1,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4544,19.3892,0,0,20.700001,19.627594,0.6050061,21.489622,0.53144077,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8776,19.125,0,0,21.9,23.046398,0.52350426,22.863247,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7326,21.6113,0,0
2938,2024-10-31 00:58:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.520147,19.5,21.825397,53.418804,20.421246,57.264957,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2766,21.292,0,0,19.896626,18.528694,0.57753357,18.713369,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.455,19.4165,0,0,20.700001,19.658119,0.60409035,21.489622,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9786,19,0,0,21.9,23.137974,0.52350426,22.863247,0.49358974,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7419,21.5278,0,0
2939,2024-10-31 00:59:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.520147,19.700001,21.794872,53.418804,20.451771,57.203907,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2799,21.3198,0,0,19.945024,18.742369,0.57753357,18.713369,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.463,19.4863,0,0,20.700001,19.47497,0.60470085,21.489622,0.53021976,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9804,19,0,0,21.9,23.046398,0.52289379,22.832724,0.49328449,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7471,21.5835,0,0
2940,2024-10-31 01:00:00+09:00,25,25.5,23.200001,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.489622,19.5,21.825397,53.418804,20.451771,57.234432,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2998,21.3335,0,0,19.945024,18.498169,0.57631256,18.652319,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4415,19.375,0,0,20.700001,19.47497,0.60470085,21.489622,0.53021976,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9757,19.0698,0,0,22,23.046398,0.52197803,22.802198,0.49297924,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7326,21.542,0,0
2941,2024-10-31 01:01:00+09:00,25.1,25.5,23.299999,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.520147,19.200001,21.886446,53.296703,20.421246,57.142857,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.274,21.292,0,0,19.945024,18.620268,0.57631256,18.682844,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4753,19.4722,0,0,20.700001,19.658119,0.60470085,21.581196,0.53174603,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9882,19.0557,0,0,22,23.046398,0.52197803,22.802198,0.49297924,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7399,21.5835,0,0
2942,2024-10-31 01:02:00+09:00,25.1,25.5,23.299999,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.520147,19.200001,21.886446,53.296703,20.421246,57.142857,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2892,21.3472,0,0,19.945024,18.589743,0.57600731,18.652319,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4618,19.4448,0,0,20.700001,19.627594,0.60470085,21.459097,0.53144077,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9877,19.0142,0,0,22,23.046398,0.52319901,22.863247,0.49358974,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7353,21.5278,0,0
2943,2024-10-31 01:03:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.489622,19.5,21.794872,53.296703,20.39072,57.112331,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.278,21.3198,0,0,19.945024,18.681318,0.57631256,18.682844,0.52777779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3272,19.4165,0,0,20.700001,19.688644,0.60470085,21.489622,0.53144077,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8644,19.0278,0,0,21.9,23.168499,0.52350426,22.710623,0.49328449,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7313,21.5142,0,0
2944,2024-10-31 01:04:00+09:00,25,25.5,23.200001,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.459097,19.700001,21.855923,53.235653,20.451771,57.142857,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2865,21.2642,0,0,19.896626,18.650793,0.57753357,18.682844,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3328,19.4165,0,0,20.700001,19.444445,0.60470085,21.520147,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9632,19.1113,0,0,21.9,23.046398,0.52319901,22.680098,0.49358974,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.6314,21.6528,0,0
2945,2024-10-31 01:05:00+09:00,25,25.5,23.299999,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.489622,19.6,21.794872,53.235653,20.39072,57.142857,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2812,21.2778,0,0,19.945024,18.742369,0.57753357,18.652319,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3426,19.4307,0,0,20.700001,19.444445,0.60470085,21.520147,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8542,19.0415,0,0,21.9,23.015873,0.52319901,22.710623,0.49358974,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.6255,21.667,0,0
2946,2024-10-31 01:06:00+09:00,25,25.5,23.299999,21.1,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.489622,19.200001,21.825397,53.327229,20.421246,57.295483,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2766,21.3335,0,0,19.945024,18.559219,0.57600731,18.713369,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.448,19.4722,0,0,20.700001,19.71917,0.60347984,21.520147,0.53144077,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9822,19,0,0,21.9,23.015873,0.52319901,22.710623,0.49358974,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7445,21.5142,0,0
2947,2024-10-31 01:07:00+09:00,25,25.5,23.200001,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.520147,19.200001,21.794872,53.296703,20.32967,57.264957,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2819,21.2778,0,0,19.896626,18.620268,0.57722832,18.682844,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3248,19.3892,0,0,20.700001,19.47497,0.60409035,21.520147,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8394,19.0977,0,0,21.9,23.046398,0.52319901,22.680098,0.493895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7458,21.5698,0,0
2948,2024-10-31 01:08:00+09:00,25.1,25.5,23.200001,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.520147,19.299999,21.794872,53.296703,20.32967,57.264957,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2694,21.3613,0,0,19.896626,18.559219,0.57722832,18.652319,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4538,19.3892,0,0,20.700001,19.505495,0.6037851,21.459097,0.53144077,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.99,19.0698,0,0,21.9,23.046398,0.52350426,22.680098,0.49481075,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.6281,21.7085,0,0
2949,2024-10-31 01:09:00+09:00,25,25.5,23.299999,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.489622,19.6,21.825397,53.205128,20.299145,57.417583,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2879,21.3057,0,0,19.896626,18.528694,0.57722832,18.713369,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4738,19.4448,0,0,20.700001,19.658119,0.60347984,21.520147,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9859,19.0278,0,0,21.9,23.046398,0.52350426,22.710623,0.493895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.7478,21.5278,0,0
2950,2024-10-31 01:10:00+09:00,25,25.5,23.200001,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.489622,19.200001,21.794872,53.235653,20.146521,57.387058,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2912,21.3613,0,0,19.896626,18.559219,0.57722832,18.652319,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4532,19.375,0,0,20.6,19.71917,0.60347984,21.489622,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9706,19.0557,0,0,22,23.015873,0.52319901,22.710623,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.6474,21.7222,0,0
2951,2024-10-31 01:11:00+09:00,25.1,25.5,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.489622,19,21.825397,53.296703,20.146521,57.631256,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2965,21.3335,0,0,19.896626,18.772894,0.57753357,18.713369,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4664,19.4448,0,0,20.700001,19.413919,0.6037851,21.520147,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8514,19.0698,0,0,22,23.015873,0.52350426,22.710623,0.49481075,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.6467,21.6807,0,0
2952,2024-10-31 01:12:00+09:00,24.799999,25.5,23.299999,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.520147,19,21.855923,53.418804,20.054945,57.722832,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2733,21.25,0,0,19.896626,18.559219,0.57570206,18.713369,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4464,19.4165,0,0,20.700001,19.47497,0.60347984,21.489622,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.852,19,0,0,21.9,23.015873,0.52289379,22.710623,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.6414,21.6255,0,0
2953,2024-10-31 01:13:00+09:00,25,25.5,23.299999,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.489622,19,21.825397,53.418804,19.993895,58.119659,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2826,21.3472,0,0,19.896626,18.498169,0.57753357,18.652319,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3162,19.4165,0,0,20.700001,19.47497,0.60347984,21.489622,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8628,19.0698,0,0,22,23.015873,0.52289379,22.710623,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.6499,21.6528,0,0
2954,2024-10-31 01:14:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.520147,19.6,21.764347,53.357754,20.26862,57.875458,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2859,21.2642,0,0,19.945024,18.559219,0.57722832,18.652319,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3284,19.4722,0,0,20.700001,19.749695,0.6037851,21.489622,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9854,19.0972,0,0,22,23.015873,0.52289379,22.710623,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.6427,21.6807,0,0
2955,2024-10-31 01:15:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.520147,19.6,21.825397,53.388279,20.177046,57.844933,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2925,21.3472,0,0,19.896626,18.528694,0.57753357,18.682844,0.52930405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3186,19.4448,0,0,20.700001,19.749695,0.60317459,21.489622,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9848,19.084,0,0,22,23.015873,0.52258854,22.680098,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5183,21.6948,0,0
2956,2024-10-31 01:16:00+09:00,25,25.5,23.200001,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.489622,19.6,21.825397,53.388279,20.177046,57.844933,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2978,21.2642,0,0,19.896626,18.528694,0.57692307,18.682844,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4689,19.4585,0,0,20.700001,19.47497,0.60409035,21.520147,0.53144077,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9882,19.1113,0,0,22,23.046398,0.52350426,22.680098,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.6507,21.6392,0,0
2957,2024-10-31 01:17:00+09:00,25,25.5,23.200001,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.489622,19.1,21.672771,53.357754,20.26862,57.936508,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2826,21.292,0,0,19.896626,18.559219,0.57692307,18.682844,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4528,19.4165,0,0,20.700001,19.505495,0.60470085,21.581196,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.97,19,0,0,21.9,23.015873,0.52350426,22.710623,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5316,21.625,0,0
2958,2024-10-31 01:18:00+09:00,25,25.5,23.200001,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.489622,19.200001,21.794872,53.449329,20.146521,57.722832,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2793,21.3335,0,0,19.896626,18.498169,0.57753357,18.652319,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4492,19.375,0,0,20.700001,19.505495,0.60470085,21.581196,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9934,19.0278,0,0,21.9,23.046398,0.52350426,22.710623,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.521,21.7085,0,0
2959,2024-10-31 01:19:00+09:00,25,25.5,23.299999,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.489622,19.6,21.733822,53.418804,20.115995,57.631256,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2978,21.3613,0,0,19.896626,18.589743,0.57753357,18.682844,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4704,19.4722,0,0,20.700001,19.597069,0.6037851,21.489622,0.53144077,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9786,19.0142,0,0,21.9,23.046398,0.52350426,22.710623,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.527,21.6392,0,0
2960,2024-10-31 01:20:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.489622,19.700001,21.764347,53.388279,20.115995,57.905983,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2753,21.3472,0,0,19.896626,18.650793,0.57631256,18.682844,0.52777779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4621,19.4448,0,0,20.700001,19.627594,0.6037851,21.520147,0.53021976,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9836,19.0415,0,0,21.9,23.046398,0.52319901,22.680098,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5442,21.6948,0,0
2961,2024-10-31 01:21:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.489622,19.200001,21.764347,53.388279,20.115995,57.905983,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2932,21.3472,0,0,19.896626,18.528694,0.57783882,18.682844,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.321,19.4028,0,0,20.700001,19.597069,0.60317459,21.520147,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8428,19.0278,0,0,22,23.046398,0.52350426,22.680098,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5461,21.667,0,0
2962,2024-10-31 01:22:00+09:00,25,25.5,23.200001,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.489622,19.200001,21.825397,53.449329,20.115995,57.905983,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2839,21.3057,0,0,19.896626,18.559219,0.57753357,18.713369,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4652,19.4722,0,0,20.6,19.505495,0.60347984,21.520147,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.965,19.1113,0,0,22,23.015873,0.52319901,22.710623,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5501,21.6807,0,0
2963,2024-10-31 01:23:00+09:00,25,25.5,23.200001,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.489622,19.200001,21.764347,53.327229,20.177046,57.844933,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2813,21.2505,0,0,19.945024,18.528694,0.57722832,18.713369,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.447,19.4722,0,0,20.6,19.53602,0.60317459,21.459097,0.53174603,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8558,19.0977,0,0,22,23.015873,0.52289379,22.680098,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5461,21.6392,0,0
2964,2024-10-31 01:24:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.520147,19.200001,21.794872,53.418804,20.177046,57.844933,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2945,21.25,0,0,19.896626,18.711843,0.57783882,18.652319,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4534,19.375,0,0,20.6,19.47497,0.60347984,21.489622,0.53021976,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8656,19.0703,0,0,22,23.015873,0.52289379,22.680098,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5475,21.6528,0,0
2965,2024-10-31 01:25:00+09:00,25,25.5,23.299999,21.200001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.520147,19.200001,21.794872,53.296703,20.177046,57.905983,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2766,21.25,0,0,19.945024,18.772894,0.57753357,18.682844,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4707,19.4165,0,0,20.6,19.47497,0.60347984,21.398046,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9815,19,0,0,22,23.015873,0.52289379,22.680098,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5429,21.7363,0,0
2966,2024-10-31 01:26:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.489622,19.1,21.825397,53.296703,20.146521,57.753357,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2885,21.2505,0,0,19.896626,18.620268,0.57722832,18.713369,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4614,19.4585,0,0,20.6,19.597069,0.60347984,21.611721,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9832,19.0415,0,0,22,23.046398,0.52319901,22.680098,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5534,21.6948,0,0
2967,2024-10-31 01:27:00+09:00,25,25.5,23.200001,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.489622,19.6,21.794872,53.205128,20.299145,57.814407,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,21.2786,21.2505,0,0,19.945024,18.589743,0.57753357,18.682844,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4642,19.4028,0,0,20.6,19.597069,0.60347984,21.611721,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.844,19.0977,0,0,22,23.046398,0.52319901,22.680098,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5449,21.6807,0,0
2968,2024-10-31 01:28:00+09:00,24.799999,25.5,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.520147,19.6,21.916971,53.113552,20.32967,57.783882,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2872,21.3335,0,0,19.896626,18.559219,0.57753357,18.652319,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4452,19.4585,0,0,20.6,19.53602,0.60347984,21.459097,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9832,19.0566,0,0,22,23.046398,0.52289379,22.680098,0.49481075,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5647,21.6807,0,0
2969,2024-10-31 01:29:00+09:00,25,25.5,23.200001,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.489622,19.200001,21.794872,53.144077,20.32967,57.753357,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.276,21.292,0,0,19.896626,18.589743,0.57722832,18.621796,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3296,19.4307,0,0,20.6,19.627594,0.6037851,21.520147,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9782,19.0698,0,0,22,23.015873,0.52350426,22.680098,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5653,21.7085,0,0
2970,2024-10-31 01:30:00+09:00,25,25.5,23.200001,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.520147,19.200001,21.794872,53.144077,20.32967,57.753357,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2925,21.292,0,0,19.896626,18.711843,0.57692307,18.682844,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3246,19.4448,0,0,20.700001,19.53602,0.60347984,21.581196,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9838,19.0557,0,0,21.799999,23.046398,0.52350426,22.649572,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5581,21.7085,0,0
2971,2024-10-31 01:31:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.459097,19.200001,21.825397,53.144077,20.299145,57.814407,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2806,21.3613,0,0,19.896626,18.711843,0.57600731,18.682844,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.462,19.375,0,0,20.6,19.597069,0.60317459,21.459097,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9962,19.0972,0,0,21.9,23.015873,0.52442001,22.649572,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5713,21.6528,0,0
2972,2024-10-31 01:32:00+09:00,25,25.5,23.200001,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.459097,19.200001,21.794872,53.174603,20.32967,57.783882,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2885,21.3613,0,0,19.945024,18.559219,0.57753357,18.682844,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3368,19.4165,0,0,20.700001,19.597069,0.60317459,21.459097,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9894,19.084,0,0,21.9,23.015873,0.52442001,22.649572,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5753,21.6528,0,0
2973,2024-10-31 01:33:00+09:00,24.799999,25.5,23.200001,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.489622,19.5,21.794872,53.144077,20.299145,57.814407,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.268,21.3198,0,0,19.945024,18.681318,0.57722832,18.682844,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4642,19.3892,0,0,20.700001,19.627594,0.6037851,21.367521,0.53205128,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9724,19.0557,0,0,21.9,23.046398,0.52472527,22.680098,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5641,21.6528,0,0
2974,2024-10-31 01:34:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.367521,19.5,21.794872,53.144077,20.299145,57.814407,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2753,21.3472,0,0,19.896626,18.528694,0.57722832,18.652319,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.467,19.4165,0,0,20.6,19.597069,0.60347984,21.581196,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.961,19.0557,0,0,22,23.015873,0.52472527,22.710623,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5826,21.6392,0,0
2975,2024-10-31 01:35:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.336996,19.299999,21.855923,53.174603,20.32967,57.753357,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2879,21.3613,0,0,19.896626,18.589743,0.57631256,18.652319,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.327,19.4585,0,0,20.6,19.658119,0.60317459,21.398046,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8456,19.0972,0,0,21.9,22.954823,0.52442001,22.680098,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5991,21.7222,0,0
2976,2024-10-31 01:36:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.336996,19,21.794872,53.174603,20.360195,57.783882,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2879,21.3335,0,0,19.945024,18.620268,0.57722832,18.682844,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3217,19.4028,0,0,20.6,19.597069,0.60347984,21.398046,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9832,19.0415,0,0,22,23.015873,0.52411476,22.710623,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5885,21.7222,0,0
2977,2024-10-31 01:37:00+09:00,25,25.5,23.200001,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.336996,19.1,21.825397,53.144077,20.177046,57.783882,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2793,21.3335,0,0,19.848228,18.742369,0.57539684,18.713369,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4728,19.3892,0,0,20.6,19.688644,0.60347984,21.428572,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9734,19.0698,0,0,22,23.046398,0.52472527,22.649572,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5852,21.6392,0,0
2978,2024-10-31 01:38:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.367521,19.1,21.764347,53.113552,20.054945,57.783882,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2945,21.3613,0,0,19.945024,18.711843,0.57722832,18.682844,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.463,19.4165,0,0,20.6,19.53602,0.60317459,21.520147,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9672,19.0557,0,0,22,23.046398,0.52411476,22.680098,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5766,21.7363,0,0
2979,2024-10-31 01:39:00+09:00,25,25.5,23.200001,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.336996,19,21.794872,53.144077,20.02442,58.028084,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.272,21.3057,0,0,19.896626,18.650793,0.57753357,18.682844,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3334,19.3892,0,0,20.6,19.627594,0.60286934,21.520147,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.837,19.0415,0,0,22,22.954823,0.52533577,22.680098,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5912,21.667,0,0
2980,2024-10-31 01:40:00+09:00,25,25.5,23.200001,21.200001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.306471,18.799999,21.855923,53.144077,20.02442,58.028084,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2859,21.2642,0,0,19.896626,18.742369,0.57570206,18.652319,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.323,19.3892,0,0,20.6,19.627594,0.60286934,21.520147,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9636,19.0566,0,0,21.799999,23.015873,0.52442001,22.710623,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.6024,21.667,0,0
2981,2024-10-31 01:41:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.336996,18.700001,21.855923,53.144077,19.993895,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2779,21.3335,0,0,19.896626,18.589743,0.57722832,18.652319,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4575,19.4722,0,0,20.6,19.658119,0.60317459,21.489622,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9934,19.1113,0,0,22,23.015873,0.52442001,22.710623,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5912,21.667,0,0
2982,2024-10-31 01:42:00+09:00,25,25.5,23.200001,21.200001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.336996,19.200001,21.825397,53.205128,20.02442,58.241756,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2733,21.292,0,0,19.945024,18.589743,0.57722832,18.652319,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4725,19.4585,0,0,20.6,19.444445,0.6037851,21.489622,0.52899879,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8452,19.0415,0,0,22,23.015873,0.52411476,22.710623,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5965,21.6528,0,0
2983,2024-10-31 01:43:00+09:00,24.799999,25.5,23.200001,21.200001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.306471,18.799999,21.825397,53.205128,20.02442,58.241756,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3031,21.2778,0,0,19.945024,18.681318,0.57570206,18.713369,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3248,19.3892,0,0,20.6,19.597069,0.60347984,21.367521,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.969,19.0977,0,0,21.9,23.015873,0.52289379,22.710623,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.6005,21.6392,0,0
2984,2024-10-31 01:44:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.367521,19.200001,21.825397,53.083027,20.02442,58.119659,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3024,21.3198,0,0,19.945024,18.620268,0.57753357,18.804945,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4753,19.4448,0,0,20.6,19.47497,0.60317459,21.398046,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9666,19.0835,0,0,21.9,23.046398,0.52319901,22.680098,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.611,21.7222,0,0
2985,2024-10-31 01:45:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.367521,19.200001,21.855923,53.144077,19.993895,58.150185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2812,21.3613,0,0,19.896626,18.528694,0.57600731,18.652319,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3362,19.375,0,0,20.6,19.688644,0.60347984,21.489622,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8398,19.0278,0,0,22,23.015873,0.52319901,22.710623,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.6051,21.6948,0,0
2986,2024-10-31 01:46:00+09:00,24.799999,25.5,23.200001,21.200001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.336996,18.799999,21.794872,53.174603,20.115995,58.211235,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2879,21.2778,0,0,19.945024,18.650793,0.57753357,18.713369,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3085,19.4165,0,0,20.6,19.749695,0.6037851,21.367521,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8446,19.0698,0,0,22,23.076923,0.52319901,22.710623,0.49664223,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4834,21.7222,0,0
2987,2024-10-31 01:47:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.367521,18.700001,21.764347,53.113552,20.146521,58.089134,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2905,21.292,0,0,19.945024,18.681318,0.57753357,18.682844,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3414,19.375,0,0,20.6,19.658119,0.60347984,21.367521,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9878,19,0,0,21.9,22.954823,0.52380951,22.710623,0.49664223,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.6091,21.6665,0,0
