,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
2988,2024-10-31 01:48:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.306471,18.700001,21.764347,53.113552,20.146521,58.089134,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2733,21.3198,0,0,19.945024,18.589743,0.57753357,18.682844,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3242,19.375,0,0,20.6,19.658119,0.60347984,21.367521,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9831,19.1113,0,0,21.9,22.954823,0.52380951,22.680098,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4881,21.6948,0,0
2989,2024-10-31 01:49:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.367521,19.200001,21.825397,53.144077,20.054945,57.936508,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2826,21.3198,0,0,19.945024,18.772894,0.57753357,18.682844,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3358,19.4722,0,0,20.6,19.597069,0.60317459,21.398046,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9712,19.0557,0,0,21.9,23.015873,0.52289379,22.649572,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.486,21.6807,0,0
2990,2024-10-31 01:50:00+09:00,25,25.5,23.200001,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.367521,19.200001,21.794872,53.144077,20.054945,58.089134,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2607,21.3198,0,0,19.896626,18.589743,0.57753357,18.682844,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4464,19.4028,0,0,20.6,19.53602,0.60347984,21.336996,0.53021976,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9934,19.0415,0,0,21.799999,23.046398,0.52442001,22.680098,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3795,21.8057,0,0
2991,2024-10-31 01:51:00+09:00,25,25.5,23.200001,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.306471,18.799999,21.825397,53.113552,20.146521,57.997559,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2793,21.292,0,0,19.945024,18.620268,0.57753357,18.652319,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.444,19.4448,0,0,20.6,19.47497,0.60317459,21.459097,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8412,19.0698,0,0,21.799999,22.954823,0.52319901,22.680098,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3789,21.8613,0,0
2992,2024-10-31 01:52:00+09:00,25,25.5,23.200001,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.214895,19.299999,21.825397,53.144077,20.177046,57.905983,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2819,21.3472,0,0,19.945024,18.650793,0.57570206,18.682844,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4492,19.4165,0,0,20.6,19.597069,0.60347984,21.306471,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9648,19.0142,0,0,22,23.046398,0.52350426,22.710623,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3776,21.8613,0,0
2993,2024-10-31 01:53:00+09:00,24.799999,25.5,23.200001,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.336996,19.1,21.794872,53.113552,20.146521,57.783882,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2832,21.3335,0,0,19.945024,18.559219,0.57753357,18.652319,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3336,19.4028,0,0,20.6,19.597069,0.60347984,21.306471,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9934,19.0278,0,0,21.9,23.015873,0.52442001,22.680098,0.49786324,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4014,21.8613,0,0
2994,2024-10-31 01:54:00+09:00,24.799999,25.5,23.200001,21.200001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.306471,19.200001,21.794872,53.113552,20.02442,57.753357,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2707,21.3335,0,0,19.945024,18.681318,0.57753357,18.682844,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3358,19.3892,0,0,20.6,19.658119,0.60347984,21.336996,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9638,19.0142,0,0,21.799999,23.015873,0.52442001,22.680098,0.49786324,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3849,21.7778,0,0
2995,2024-10-31 01:55:00+09:00,25,25.5,23.200001,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.184372,19.200001,21.794872,53.174603,20.02442,57.905983,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2773,21.292,0,0,19.945024,18.559219,0.57783882,18.652319,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3248,19.4307,0,0,20.6,19.444445,0.60317459,21.336996,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9758,19.0415,0,0,21.799999,23.015873,0.52442001,22.680098,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4094,21.8472,0,0
2996,2024-10-31 01:56:00+09:00,25,25.5,23.200001,21.200001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.214895,19.200001,21.794872,53.174603,20.02442,57.905983,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,21.2905,21.292,0,0,19.896626,18.559219,0.57722832,18.682844,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3125,19.375,0,0,20.6,19.53602,0.60317459,21.398046,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9934,19.0698,0,0,22,23.046398,0.52442001,22.680098,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4087,21.8472,0,0
2997,2024-10-31 01:57:00+09:00,24.799999,25.5,23.200001,21.200001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.153847,19.200001,21.855923,53.144077,20.02442,58.119659,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2991,21.3198,0,0,19.993423,18.711843,0.57753357,18.682844,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.46,19.4165,0,0,20.6,19.53602,0.6037851,21.398046,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9957,19.0972,0,0,21.799999,23.015873,0.52533577,22.710623,0.49786324,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3869,21.75,0,0
2998,2024-10-31 01:58:00+09:00,24.799999,25.5,23.200001,21.1,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.153847,18.799999,21.764347,53.144077,20.02442,57.967033,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2846,21.3472,0,0,19.945024,18.528694,0.57600731,18.682844,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3276,19.4165,0,0,20.6,19.688644,0.60409035,21.428572,0.52899879,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9934,19.0415,0,0,21.799999,23.046398,0.52411476,22.680098,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3975,21.8472,0,0
2999,2024-10-31 01:59:00+09:00,25,25.299999,23.299999,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.123322,19.200001,21.825397,53.113552,19.993895,57.997559,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2793,21.2505,0,0,19.945024,18.620268,0.57753357,18.682844,0.52777779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3258,19.4448,0,0,20.6,19.71917,0.60347984,21.367521,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9836,19.1113,0,0,21.9,23.015873,0.52411476,22.710623,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3922,21.7778,0,0
3000,2024-10-31 02:00:00+09:00,25,25.5,23.200001,21.200001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.153847,19.200001,21.825397,53.083027,20.054945,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2839,21.292,0,0,19.945024,18.681318,0.57722832,18.682844,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4436,19.4448,0,0,20.6,19.597069,0.60347984,21.459097,0.52899879,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9865,19.084,0,0,21.9,22.954823,0.52533577,22.680098,0.495116,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4021,21.8335,0,0
3001,2024-10-31 02:01:00+09:00,24.799999,25.5,23.200001,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.214895,19.200001,21.794872,53.144077,19.963369,57.997559,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2998,21.3057,0,0,19.945024,18.498169,0.57600731,18.682844,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4633,19.4165,0,0,20.6,19.597069,0.60347984,21.459097,0.52899879,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.974,19.0972,0,0,21.799999,23.046398,0.52442001,22.710623,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3975,21.7778,0,0
3002,2024-10-31 02:02:00+09:00,24.799999,25.5,23.200001,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.092796,19.1,21.733822,53.113552,19.993895,57.814407,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2812,21.3057,0,0,19.945024,18.528694,0.57722832,18.713369,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.33,19.4448,0,0,20.6,19.597069,0.60347984,21.367521,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8388,19.0835,0,0,21.9,23.046398,0.52533577,22.710623,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4133,21.7642,0,0
3003,2024-10-31 02:03:00+09:00,24.799999,25.5,23.200001,21.1,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.123322,19.1,21.733822,53.113552,20.02442,57.814407,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2991,21.3613,0,0,19.945024,18.559219,0.57722832,18.713369,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3198,19.3892,0,0,20.6,19.627594,0.60317459,21.367521,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9866,19.0835,0,0,21.9,23.046398,0.52533577,22.710623,0.49481075,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4252,21.8335,0,0
3004,2024-10-31 02:04:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.123322,19.1,21.886446,53.144077,20.146521,57.875458,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2786,21.3335,0,0,19.945024,18.681318,0.57753357,18.682844,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3358,19.4585,0,0,20.6,19.53602,0.60347984,21.459097,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.974,19.0972,0,0,21.9,23.046398,0.52472527,22.680098,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4173,21.8335,0,0
3005,2024-10-31 02:05:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.092796,19.200001,21.886446,53.144077,20.115995,57.814407,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2647,21.2642,0,0,19.945024,18.772894,0.57753357,18.652319,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4679,19.4863,0,0,20.6,19.505495,0.60317459,21.398046,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9974,19.0278,0,0,21.799999,22.893772,0.52442001,22.680098,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4054,21.8198,0,0
3006,2024-10-31 02:06:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.062271,19.299999,21.855923,53.113552,20.115995,57.661781,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2872,21.3057,0,0,19.896626,18.681318,0.57753357,18.682844,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4639,19.4165,0,0,20.6,19.505495,0.60317459,21.398046,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9746,19,0,0,21.9,22.954823,0.52472527,22.680098,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4166,21.8472,0,0
3007,2024-10-31 02:07:00+09:00,24.799999,25.5,23.200001,21.1,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.123322,19.5,21.916971,53.113552,19.963369,57.783882,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2885,21.2642,0,0,19.945024,18.559219,0.57753357,18.682844,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4701,19.3892,0,0,20.6,19.444445,0.60347984,21.367521,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9912,19.1113,0,0,21.799999,22.954823,0.52472527,22.680098,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4226,21.8057,0,0
3008,2024-10-31 02:08:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.092796,19.200001,21.886446,53.144077,20.054945,57.936508,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2912,21.292,0,0,19.945024,18.559219,0.57753357,18.652319,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4664,19.4863,0,0,20.6,19.688644,0.60347984,21.336996,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9964,19,0,0,21.799999,22.893772,0.52533577,22.649572,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.414,21.8198,0,0
3009,2024-10-31 02:09:00+09:00,24.799999,25.5,23.200001,21.200001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.123322,19.200001,21.886446,53.144077,20.054945,57.936508,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2965,21.3472,0,0,19.896626,18.620268,0.57722832,18.713369,0.52899879,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3208,19.4307,0,0,20.6,19.47497,0.60409035,21.367521,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.817,19.1113,0,0,21.9,22.863247,0.52442001,22.710623,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4193,21.7642,0,0
3010,2024-10-31 02:10:00+09:00,25,25.5,23.200001,21.200001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.092796,19.200001,21.978022,53.144077,19.993895,57.967033,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2952,21.3198,0,0,19.945024,18.528694,0.57753357,18.652319,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4686,19.375,0,0,20.6,19.53602,0.60317459,21.367521,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9524,19.1113,0,0,21.9,22.863247,0.52442001,22.557997,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4279,21.8335,0,0
3011,2024-10-31 02:11:00+09:00,25,25.5,23.200001,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.123322,19.1,21.855923,53.113552,19.993895,58.028084,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2918,21.3198,0,0,19.993423,18.620268,0.57722832,18.682844,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4516,19.4028,0,0,20.6,19.444445,0.60317459,21.398046,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9636,19.0415,0,0,21.799999,22.893772,0.52442001,22.557997,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4391,21.8472,0,0
3012,2024-10-31 02:12:00+09:00,24.799999,25.299999,23.299999,21.200001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.123322,19.200001,21.886446,53.083027,20.115995,57.997559,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2812,21.3472,0,0,19.945024,18.528694,0.57722832,18.652319,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3226,19.4448,0,0,20.6,19.444445,0.60347984,21.336996,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9683,19.0698,0,0,21.6,22.863247,0.52472527,22.557997,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4345,21.8198,0,0
3013,2024-10-31 02:13:00+09:00,24.799999,25.5,23.200001,21.200001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.123322,19,21.916971,53.174603,20.238094,57.875458,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2746,21.292,0,0,19.945024,18.681318,0.57753357,18.682844,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4624,19.4028,0,0,20.6,19.597069,0.60347984,21.428572,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8536,19.0835,0,0,21.9,23.046398,0.52472527,22.557997,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.428,21.7642,0,0
3014,2024-10-31 02:14:00+09:00,25,25.299999,23.200001,21.200001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.062271,19.200001,21.978022,53.113552,20.08547,57.814407,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2945,21.3198,0,0,19.896626,18.528694,0.57722832,18.652319,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3229,19.4165,0,0,20.6,19.505495,0.60347984,21.428572,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9712,19.0415,0,0,21.9,22.893772,0.52442001,22.588522,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4339,21.75,0,0
3015,2024-10-31 02:15:00+09:00,24.799999,25.5,23.200001,21.200001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.123322,19.200001,21.916971,53.144077,20.02442,57.875458,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2918,21.3472,0,0,19.945024,18.589743,0.57722832,18.713369,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4458,19.4722,0,0,20.6,19.505495,0.60347984,21.428572,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9813,19.0977,0,0,21.799999,23.015873,0.52442001,22.557997,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4371,21.8057,0,0
3016,2024-10-31 02:16:00+09:00,25,25.299999,23.200001,21.200001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.970695,19.5,21.978022,53.144077,20.02442,57.905983,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2799,21.2642,0,0,19.993423,18.559219,0.57753357,18.652319,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4839,19.4448,0,0,20.6,19.444445,0.60317459,21.367521,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.966,19.0835,0,0,21.9,23.015873,0.52442001,22.557997,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4399,21.8057,0,0
3017,2024-10-31 02:17:00+09:00,25,25.299999,23.200001,21.200001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.062271,19,21.916971,53.113552,20.054945,57.936508,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2832,21.2778,0,0,19.896626,18.681318,0.57722832,18.682844,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4408,19.4028,0,0,20.6,19.505495,0.60317459,21.398046,0.53021976,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9757,19.0557,0,0,21.9,22.954823,0.52442001,22.588522,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4543,21.7778,0,0
3018,2024-10-31 02:18:00+09:00,25,25.299999,23.200001,21.200001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.940171,18.799999,21.916971,53.113552,20.054945,57.936508,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2898,21.3335,0,0,19.945024,18.589743,0.57753357,18.652319,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4578,19.4307,0,0,20.6,19.47497,0.6037851,21.398046,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9798,19,0,0,21.799999,22.893772,0.52442001,22.557997,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4477,21.8613,0,0
3019,2024-10-31 02:19:00+09:00,24.799999,25.299999,23.299999,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.909646,19.299999,21.978022,53.113552,20.054945,57.875458,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2985,21.2778,0,0,19.945024,18.589743,0.57753357,18.652319,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3493,19.3892,0,0,20.6,19.47497,0.6037851,21.398046,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9672,19.0835,0,0,21.9,22.893772,0.52442001,22.557997,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4406,21.8335,0,0
3020,2024-10-31 02:20:00+09:00,24.799999,25.299999,23.200001,21.200001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.909646,19.299999,21.825397,53.144077,19.993895,57.875458,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.278,21.3472,0,0,19.945024,18.620268,0.57600731,18.682844,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.463,19.4307,0,0,20.6,19.597069,0.60347984,21.398046,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.969,19.0142,0,0,21.9,22.893772,0.52442001,22.557997,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3234,21.792,0,0
3021,2024-10-31 02:21:00+09:00,24.799999,25.5,23.200001,21.200001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.940171,19.299999,21.825397,53.144077,20.054945,58.028084,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2972,21.2505,0,0,19.896626,18.620268,0.57600731,18.621796,0.52533577,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.463,19.4863,0,0,20.6,19.444445,0.60317459,21.336996,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.97,19,0,0,21.9,22.863247,0.52411476,22.557997,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4631,21.8335,0,0
3022,2024-10-31 02:22:00+09:00,24.799999,25.5,23.200001,21.200001,22.5,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.092796,19.299999,21.855923,53.083027,19.932844,57.997559,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2766,21.2505,0,0,19.945024,18.528694,0.57478634,18.682844,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.458,19.4028,0,0,20.6,19.658119,0.60317459,21.428572,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.966,19.0415,0,0,21.6,22.893772,0.52472527,22.557997,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.4657,21.8613,0,0
3023,2024-10-31 02:23:00+09:00,24.799999,25.299999,23.200001,21.200001,22.5,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.940171,19.200001,21.855923,53.083027,19.932844,57.997559,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2773,21.3472,0,0,19.945024,18.711843,0.57631256,18.682844,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3246,19.4165,0,0,20.6,19.505495,0.60409035,21.459097,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9706,19.1113,0,0,21.6,22.863247,0.52442001,22.557997,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3368,21.8613,0,0
3024,2024-10-31 02:24:00+09:00,24.799999,25.5,23.299999,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.940171,18.799999,21.825397,53.144077,19.932844,58.028084,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2938,21.3198,0,0,19.945024,18.620268,0.57600731,18.652319,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3254,19.4165,0,0,20.6,19.47497,0.60286934,21.428572,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9958,19.1113,0,0,21.9,22.893772,0.52472527,22.557997,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3241,21.8198,0,0
3025,2024-10-31 02:25:00+09:00,24.799999,25.5,23.200001,21.200001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.940171,18.700001,21.794872,53.113552,19.902319,58.18071,0.29981501,0.29981501,0,0,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2918,21.3335,0,0,19.945024,18.559219,0.57600731,18.713369,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4608,19.4863,0,0,20.6,19.444445,0.6037851,21.428572,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.978,19.1113,0,0,21.9,22.863247,0.52472527,22.466423,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3512,21.8335,0,0
3026,2024-10-31 02:26:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.940171,19.200001,21.825397,53.144077,19.749695,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2945,21.292,0,0,19.896626,18.528694,0.57600731,18.652319,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.318,19.4448,0,0,20.6,19.444445,0.6037851,21.428572,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9734,19.0977,0,0,21.9,22.863247,0.52472527,22.466423,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3519,21.7505,0,0
3027,2024-10-31 02:27:00+09:00,24.799999,25.5,23.200001,21.200001,22.5,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.940171,19.200001,21.794872,53.113552,19.627594,58.394382,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2726,21.2642,0,0,19.945024,18.528694,0.57600731,18.652319,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3469,19.4722,0,0,20.6,19.505495,0.6037851,21.367521,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9706,19.0698,0,0,21.9,22.893772,0.52442001,22.557997,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.342,21.8613,0,0
3028,2024-10-31 02:28:00+09:00,25,25.299999,23.200001,21.200001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.970695,19.200001,21.825397,53.113552,19.658119,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2799,21.2505,0,0,19.945024,18.528694,0.57448109,18.682844,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4528,19.3892,0,0,20.6,19.505495,0.6037851,21.367521,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9598,19,0,0,21.799999,22.893772,0.52442001,22.557997,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3427,21.7778,0,0
3029,2024-10-31 02:29:00+09:00,25,25.299999,23.200001,21.200001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.940171,18.700001,21.794872,53.113552,19.749695,58.516483,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2647,21.3057,0,0,19.945024,18.528694,0.57600731,18.743895,0.52777779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4464,19.4028,0,0,20.6,19.47497,0.60317459,21.336996,0.53021976,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.962,19.0977,0,0,21.6,22.893772,0.52442001,22.557997,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3446,21.8057,0,0
3030,2024-10-31 02:30:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.940171,19.1,21.794872,53.144077,19.84127,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2945,21.3613,0,0,19.945024,18.589743,0.57600731,18.652319,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4756,19.375,0,0,20.6,19.47497,0.60256409,21.367521,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9792,19.084,0,0,21.6,22.893772,0.52442001,22.588522,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3638,21.7642,0,0
3031,2024-10-31 02:31:00+09:00,24.799999,25.5,23.200001,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.940171,19.1,21.794872,53.144077,19.84127,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2819,21.3057,0,0,19.896626,18.498169,0.57448109,18.713369,0.52899879,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.443,19.4307,0,0,20.6,19.413919,0.6037851,21.367521,0.53021976,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9786,19.1113,0,0,21.6,22.863247,0.52472527,22.435898,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3401,21.8613,0,0
3032,2024-10-31 02:32:00+09:00,24.799999,25.299999,23.200001,21.200001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.940171,19.200001,21.825397,53.113552,19.71917,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2832,21.3198,0,0,19.896626,18.772894,0.57600731,18.53022,0.52899879,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3214,19.4863,0,0,20.6,19.505495,0.6037851,21.398046,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9887,19.1113,0,0,21.6,22.863247,0.52411476,22.435898,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3605,21.8335,0,0
3033,2024-10-31 02:33:00+09:00,24.799999,25.299999,23.200001,21.200001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.940171,18.799999,21.794872,53.144077,19.627594,58.516483,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2707,21.3472,0,0,19.848228,18.528694,0.57600731,18.53022,0.52930405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4344,19.4863,0,0,20.6,19.597069,0.60317459,21.428572,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9632,19,0,0,21.799999,22.893772,0.52442001,22.466423,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3725,21.7778,0,0
3034,2024-10-31 02:34:00+09:00,24.799999,25.299999,23.200001,21.200001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.848596,18.799999,21.825397,53.144077,19.627594,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2832,21.3472,0,0,19.848228,18.528694,0.57448109,18.652319,0.53052502,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4351,19.4448,0,0,20.6,19.597069,0.60317459,21.428572,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9604,19.0566,0,0,21.9,22.893772,0.52442001,22.466423,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2553,21.8892,0,0
3035,2024-10-31 02:35:00+09:00,24.799999,25.5,23.299999,21.200001,22.5,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.940171,18.799999,21.825397,53.144077,19.627594,58.699635,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2687,21.3335,0,0,19.896626,18.650793,0.57661781,18.652319,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3214,19.4863,0,0,20.6,19.444445,0.60347984,21.336996,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9672,19.0835,0,0,21.9,22.893772,0.52411476,22.435898,0.49755798,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3698,21.8613,0,0
3036,2024-10-31 02:36:00+09:00,25,25.299999,23.299999,21.200001,22.5,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.909646,19.1,21.825397,53.144077,19.627594,58.699635,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2779,21.2642,0,0,19.799831,18.559219,0.57600731,18.682844,0.52930405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3152,19.4165,0,0,20.6,19.597069,0.60347984,21.398046,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9877,19.0698,0,0,21.799999,22.893772,0.52411476,22.466423,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2679,21.917,0,0
3037,2024-10-31 02:37:00+09:00,24.799999,25.299999,23.200001,21.1,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.81807,18.700001,21.794872,53.144077,19.597069,58.699635,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2753,21.3335,0,0,19.896626,18.528694,0.57478634,18.682844,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3304,19.4722,0,0,20.6,19.53602,0.60317459,21.428572,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9712,19,0,0,21.6,22.863247,0.52442001,22.435898,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2587,21.9863,0,0
3038,2024-10-31 02:38:00+09:00,24.799999,25.299999,23.200001,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.81807,18.799999,21.825397,53.113552,19.658119,58.638584,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3011,21.25,0,0,19.848228,18.528694,0.57600731,18.652319,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.451,19.3892,0,0,20.6,19.505495,0.60347984,21.398046,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9564,19.0698,0,0,21.5,22.863247,0.52442001,22.435898,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2573,21.8892,0,0
3039,2024-10-31 02:39:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.81807,18.700001,21.855923,53.113552,19.658119,58.821735,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.272,21.3472,0,0,19.848228,18.559219,0.57600731,18.682844,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3334,19.4165,0,0,20.6,19.505495,0.6037851,21.367521,0.53021976,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9803,19.0415,0,0,21.6,22.893772,0.52472527,22.466423,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3685,21.7505,0,0
3040,2024-10-31 02:40:00+09:00,24.799999,25.299999,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.81807,19.1,21.794872,53.144077,19.688644,58.821735,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2819,21.3057,0,0,19.896626,18.681318,0.57417583,18.682844,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3174,19.4585,0,0,20.6,19.53602,0.60317459,21.336996,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9746,19.0415,0,0,21.799999,22.863247,0.52442001,22.466423,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2547,21.917,0,0
3041,2024-10-31 02:41:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.81807,18.700001,21.764347,53.144077,19.627594,58.699635,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2885,21.3335,0,0,19.896626,18.589743,0.57631256,18.652319,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3278,19.3892,0,0,20.6,19.53602,0.60317459,21.336996,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9564,19.0835,0,0,21.799999,22.893772,0.52411476,22.435898,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2534,21.917,0,0
3042,2024-10-31 02:42:00+09:00,24.799999,25.299999,23.200001,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.848596,18.700001,21.916971,53.174603,19.749695,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2826,21.3057,0,0,19.896626,18.559219,0.57478634,18.713369,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3296,19.4028,0,0,20.6,19.47497,0.60347984,21.398046,0.53021976,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9774,19.0835,0,0,21.5,22.893772,0.52411476,22.435898,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2699,21.9585,0,0
3043,2024-10-31 02:43:00+09:00,24.799999,25.5,23.200001,21.200001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.909646,18.700001,21.825397,53.083027,19.749695,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2753,21.3613,0,0,19.896626,18.528694,0.57448109,18.682844,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3288,19.4165,0,0,20.6,19.47497,0.60317459,21.428572,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9718,19.0557,0,0,21.5,22.863247,0.52442001,22.466423,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2653,21.9722,0,0
3044,2024-10-31 02:44:00+09:00,24.799999,25.299999,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.81807,19.1,21.825397,53.083027,19.749695,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2965,21.3613,0,0,19.896626,18.498169,0.57448109,18.652319,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3214,19.4028,0,0,20.6,19.597069,0.60286934,21.367521,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.978,19.0972,0,0,21.5,22.893772,0.52442001,22.466423,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.268,21.9448,0,0
3045,2024-10-31 02:45:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.81807,19.200001,21.916971,53.144077,19.749695,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3051,21.3472,0,0,19.896626,18.498169,0.57509159,18.682844,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3356,19.4165,0,0,20.6,19.505495,0.60347984,21.398046,0.53144077,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9632,19,0,0,21.799999,22.893772,0.52564102,22.496948,0.49664223,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.266,21.917,0,0
3046,2024-10-31 02:46:00+09:00,25,25.299999,23.200001,21.1,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.940171,18.799999,21.825397,53.021976,19.78022,58.394382,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2686,21.2505,0,0,19.848228,18.589743,0.57600731,18.682844,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.322,19.4165,0,0,20.5,19.597069,0.60347984,21.367521,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9672,19.084,0,0,21.799999,22.741148,0.52594627,22.435898,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2573,21.9448,0,0
3047,2024-10-31 02:47:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.940171,19.200001,21.794872,53.021976,19.932844,58.302807,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2812,21.3198,0,0,19.993423,18.620268,0.57478634,18.713369,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4602,19.4028,0,0,20.6,19.505495,0.60347984,21.428572,0.53021976,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9717,19.1113,0,0,21.6,22.863247,0.52564102,22.435898,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2673,21.9863,0,0
3048,2024-10-31 02:48:00+09:00,24.799999,25.299999,23.200001,21.200001,22.5,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.81807,18.799999,21.825397,53.021976,19.932844,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2687,21.2778,0,0,19.896626,18.620268,0.57417583,18.682844,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.349,19.4585,0,0,20.5,19.505495,0.6037851,21.367521,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9602,19,0,0,21.5,22.771673,0.52533577,22.466423,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2673,21.9028,0,0
3049,2024-10-31 02:49:00+09:00,24.799999,25.299999,23.200001,21.200001,22.5,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.787546,18.700001,21.855923,53.052502,19.749695,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2852,21.2778,0,0,19.945024,18.589743,0.57631256,18.713369,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3288,19.4165,0,0,20.5,19.505495,0.60286934,21.398046,0.53144077,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.969,19,0,0,21.5,22.771673,0.52533577,22.466423,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.266,21.8892,0,0
3050,2024-10-31 02:50:00+09:00,24.799999,25.299999,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.787546,18.700001,21.855923,53.052502,19.749695,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2872,21.3472,0,0,19.945024,18.589743,0.57539684,18.713369,0.52899879,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4664,19.3892,0,0,20.5,19.505495,0.60286934,21.398046,0.53144077,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9666,19.0278,0,0,21.799999,22.771673,0.52411476,22.435898,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2772,21.9722,0,0
3051,2024-10-31 02:51:00+09:00,24.799999,25.299999,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.787546,19.200001,21.825397,52.991451,19.627594,58.241756,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.266,21.3198,0,0,19.945024,18.559219,0.57600731,18.621796,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3374,19.375,0,0,20.5,19.505495,0.60317459,21.398046,0.53144077,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9774,19.0698,0,0,21.5,22.771673,0.52533577,22.435898,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2858,21.8892,0,0
3052,2024-10-31 02:52:00+09:00,24.799999,25.299999,23.200001,21.200001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.787546,18.700001,21.825397,52.991451,19.658119,58.455433,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.268,21.3198,0,0,19.896626,18.559219,0.57417583,18.713369,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.314,19.4307,0,0,20.5,19.53602,0.60317459,21.367521,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9734,19.1113,0,0,21.799999,22.863247,0.52472527,22.435898,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2747,21.9307,0,0
