,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
3053,2024-10-31 02:53:00+09:00,24.799999,25.299999,23.200001,21.200001,22.5,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.81807,18.799999,21.825397,53.021976,19.627594,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2806,21.3613,0,0,19.945024,18.559219,0.57539684,18.652319,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3242,19.4307,0,0,20.5,19.505495,0.60286934,21.428572,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9558,19.0142,0,0,21.799999,22.863247,0.52411476,22.466423,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2786,21.9585,0,0
3054,2024-10-31 02:54:00+09:00,25,25.299999,23.200001,21.200001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.848596,19.1,21.825397,52.991451,19.627594,58.516483,0.29981501,0.29981501,0,0,49.989498,0,23.5,0,1,0,1,0,,0,0,0,0,0,0,0,21.2806,21.3057,0,0,19.896626,18.528694,0.57539684,18.560745,0.52838829,0,0,0,0,0,1,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3368,19.375,0,0,20.5,19.505495,0.60317459,21.428572,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9825,19.0703,0,0,21.6,22.802198,0.52472527,22.435898,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2806,21.917,0,0
3055,2024-10-31 02:55:00+09:00,25,25.299999,23.1,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.81807,18.6,21.825397,53.021976,19.658119,58.669109,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,21.27,21.3057,0,0,19.896626,18.620268,0.57600731,18.682844,0.53021976,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4418,19.4863,0,0,20.5,19.505495,0.60317459,21.428572,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9694,19.1113,0,0,21.6,22.802198,0.52472527,22.435898,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2852,21.875,0,0
3056,2024-10-31 02:56:00+09:00,25,25.299999,23.200001,21.1,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.848596,19.200001,21.825397,53.021976,19.658119,58.638584,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2879,21.3198,0,0,19.896626,18.589743,0.57600731,18.682844,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3328,19.4307,0,0,20.5,19.47497,0.60317459,21.398046,0.53021976,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8274,19.0142,0,0,21.6,22.771673,0.52442001,22.435898,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2813,21.917,0,0
3057,2024-10-31 02:57:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.848596,19.200001,21.794872,52.991451,19.658119,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2938,21.3198,0,0,19.896626,18.528694,0.57600731,18.53022,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4556,19.4448,0,0,20.5,19.53602,0.60347984,21.398046,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9791,19.1113,0,0,21.5,22.771673,0.52442001,22.435898,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3017,21.9585,0,0
3058,2024-10-31 02:58:00+09:00,24.799999,25.299999,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.81807,18.700001,21.794872,52.991451,19.658119,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2747,21.2642,0,0,19.896626,18.620268,0.57600731,18.682844,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4482,19.4307,0,0,20.5,19.505495,0.60317459,21.398046,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9616,19.1113,0,0,21.6,22.741148,0.52442001,22.435898,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2905,21.9448,0,0
3059,2024-10-31 02:59:00+09:00,25,25.299999,23.200001,21.200001,22.5,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.81807,19.1,21.978022,53.021976,19.627594,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3011,21.3613,0,0,19.896626,18.528694,0.57631256,18.652319,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3106,19.4448,0,0,20.5,19.53602,0.60347984,21.367521,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9822,19.0835,0,0,21.799999,22.710623,0.52472527,22.405373,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2919,21.9028,0,0
3060,2024-10-31 03:00:00+09:00,25,25.299999,23.200001,21.200001,22.5,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,15.81807,18.799999,21.916971,52.991451,19.597069,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2958,21.3335,0,0,19.896626,18.528694,0.57570206,18.652319,0.52930405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3079,19.4028,0,0,20.5,19.53602,0.60317459,21.367521,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9564,19.0698,0,0,21.799999,22.771673,0.52442001,22.405373,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2858,21.9028,0,0
3061,2024-10-31 03:01:00+09:00,24.799999,25.299999,23.200001,21.200001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.81807,19.200001,21.794872,53.021976,19.78022,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2746,21.3198,0,0,19.896626,18.589743,0.57539684,18.682844,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2959,19.4028,0,0,20.5,19.53602,0.60286934,21.275946,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9786,19.0415,0,0,21.5,22.771673,0.52442001,22.435898,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2846,21.9307,0,0
3062,2024-10-31 03:02:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.81807,19.200001,21.794872,52.869354,19.688644,58.455433,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2832,21.3057,0,0,19.896626,18.498169,0.57478634,18.713369,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.33,19.4448,0,0,20.5,19.505495,0.60317459,21.367521,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9564,19.0977,0,0,21.799999,22.863247,0.52442001,22.466423,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2964,21.917,0,0
3063,2024-10-31 03:03:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.81807,18.799999,21.825397,52.869354,19.749695,58.302807,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2938,21.3335,0,0,19.945024,18.589743,0.57509159,18.682844,0.53052502,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3226,19.4165,0,0,20.5,19.505495,0.60317459,21.367521,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9598,19.1113,0,0,21.6,22.771673,0.52411476,22.405373,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3051,21.9585,0,0
3064,2024-10-31 03:04:00+09:00,24.799999,25.299999,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.81807,18.799999,21.794872,52.838829,19.78022,58.272282,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2799,21.25,0,0,19.896626,18.711843,0.57631256,18.682844,0.52930405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3214,19.4863,0,0,20.5,19.505495,0.60347984,21.398046,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8364,19.0698,0,0,21.6,22.771673,0.52411476,22.405373,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.317,21.9722,0,0
3065,2024-10-31 03:05:00+09:00,25,25.299999,23.200001,21.200001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.81807,18.799999,21.978022,52.869354,19.78022,58.150185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2634,21.292,0,0,19.945024,18.620268,0.57600731,18.652319,0.52655678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4396,19.4585,0,0,20.5,19.505495,0.60347984,21.306471,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.824,19.0698,0,0,21.6,22.771673,0.52472527,22.466423,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2979,21.8755,0,0
3066,2024-10-31 03:06:00+09:00,25,25.299999,23.200001,21.200001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.81807,19.200001,21.978022,52.869354,19.78022,58.150185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2687,21.3335,0,0,19.945024,18.528694,0.57570206,18.682844,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4593,19.3892,0,0,20.5,19.597069,0.60317459,21.398046,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.961,19.0557,0,0,21.6,22.741148,0.52411476,22.466423,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3136,21.917,0,0
3067,2024-10-31 03:07:00+09:00,24.799999,25.299999,23.200001,21.1,22.5,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.848596,19.200001,21.978022,52.869354,19.932844,58.241756,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2694,21.2778,0,0,19.896626,18.620268,0.57448109,18.713369,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.33,19.459,0,0,20.5,19.47497,0.60286934,21.398046,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9991,19.0278,0,0,21.799999,22.741148,0.52411476,22.435898,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3057,21.9448,0,0
3068,2024-10-31 03:08:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.81807,19.1,21.978022,52.716728,19.902319,58.150185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3004,21.3057,0,0,19.896626,18.559219,0.57631256,18.682844,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3192,19.4727,0,0,20.5,19.47497,0.60286934,21.398046,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.954,19.0557,0,0,21.5,22.771673,0.52442001,22.435898,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.311,21.9863,0,0
3069,2024-10-31 03:09:00+09:00,25,25.299999,23.200001,21.1,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.81807,19.299999,21.916971,52.747253,19.902319,58.028084,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2766,21.3335,0,0,19.896626,18.528694,0.57478634,18.652319,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3057,19.4307,0,0,20.5,19.505495,0.60286934,21.275946,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9518,19.0557,0,0,21.5,22.771673,0.52442001,22.435898,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3097,21.9307,0,0
3070,2024-10-31 03:10:00+09:00,25,25.299999,23.200001,21.200001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.848596,19,21.916971,52.777779,19.749695,57.875458,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.27,21.292,0,0,19.848228,18.620268,0.57631256,18.53022,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3224,19.4165,0,0,20.5,19.53602,0.60256409,21.275946,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9604,19.1113,0,0,21.5,22.741148,0.52442001,22.252747,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3091,21.9722,0,0
3071,2024-10-31 03:11:00+09:00,25,25.299999,23.200001,21.200001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.848596,19.200001,21.916971,52.777779,19.749695,57.875458,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2945,21.2642,0,0,19.896626,18.528694,0.57631256,18.499695,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3224,19.4585,0,0,20.5,19.53602,0.60225883,21.306471,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9694,19.0278,0,0,21.6,22.771673,0.52442001,22.283272,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3197,21.875,0,0
3072,2024-10-31 03:12:00+09:00,24.799999,25.299999,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.787546,18.700001,21.978022,52.716728,19.688644,58.150185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2793,21.3613,0,0,19.896626,18.620268,0.57600731,18.560745,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.323,19.4028,0,0,20.5,19.47497,0.60164837,21.336996,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9666,19.0703,0,0,21.6,22.771673,0.52472527,22.283272,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3335,21.917,0,0
3073,2024-10-31 03:13:00+09:00,24.799999,25.299999,23.200001,21.200001,22.5,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.51282,19.200001,21.794872,52.899879,19.688644,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.264,21.3472,0,0,19.848228,18.559219,0.57600731,18.53022,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3258,19.4028,0,0,20.5,19.53602,0.60256409,21.275946,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.966,19.1113,0,0,21.6,22.741148,0.52442001,22.283272,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3196,21.9863,0,0
3074,2024-10-31 03:14:00+09:00,24.799999,25.299999,23.200001,21.200001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.51282,18.799999,21.794872,52.838829,19.53602,58.18071,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2905,21.3613,0,0,19.848228,18.528694,0.57600731,18.621796,0.52655678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3238,19.4028,0,0,20.5,19.505495,0.60164837,21.275946,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9702,19,0,0,21.5,22.741148,0.52533577,22.283272,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3236,21.8892,0,0
3075,2024-10-31 03:15:00+09:00,24.799999,25.299999,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.421246,18.5,21.825397,52.869354,19.505495,58.272282,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2713,21.3613,0,0,19.848228,18.620268,0.57570206,18.59127,0.52655678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4526,19.4863,0,0,20.5,19.53602,0.60225883,21.24542,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9794,19.1113,0,0,21.5,22.741148,0.52533577,22.374847,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3323,21.875,0,0
3076,2024-10-31 03:16:00+09:00,24.799999,25.299999,23.200001,21.200001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.543345,18.5,21.794872,52.869354,19.505495,58.455433,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2707,21.2642,0,0,19.799831,18.559219,0.57478634,18.53022,0.52747253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3146,19.4448,0,0,20.5,19.53602,0.60225883,21.24542,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9592,19.0415,0,0,21.5,22.771673,0.52442001,22.283272,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3204,21.9585,0,0
3077,2024-10-31 03:17:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.543345,19.1,21.794872,52.869354,19.53602,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2839,21.3335,0,0,19.848228,18.589743,0.57448109,18.53022,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4568,19.4307,0,0,20.5,19.47497,0.60225883,21.275946,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9524,19.1113,0,0,21.5,22.771673,0.52442001,22.283272,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.19,21.9165,0,0
3078,2024-10-31 03:18:00+09:00,24.799999,25.299999,23.1,21.200001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.39072,19,21.794872,52.899879,19.505495,58.455433,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2581,21.3198,0,0,19.799831,18.620268,0.57509159,18.53022,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2993,19.4722,0,0,20.5,19.47497,0.60164837,21.275946,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.966,19.0698,0,0,21.5,22.771673,0.52411476,22.313797,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2033,21.9863,0,0
3079,2024-10-31 03:19:00+09:00,24.799999,25.299999,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.39072,18.5,21.794872,52.899879,19.505495,58.455433,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.268,21.3472,0,0,19.848228,18.589743,0.57448109,18.560745,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.318,19.4448,0,0,20.5,19.47497,0.60164837,21.275946,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9826,19.1113,0,0,21.5,22.771673,0.52411476,22.283272,0.49877899,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3315,21.8892,0,0
3080,2024-10-31 03:20:00+09:00,24.799999,25.299999,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.39072,18.700001,21.825397,52.869354,19.505495,58.394382,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.274,21.3057,0,0,19.799831,18.589743,0.57539684,18.53022,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4606,19.4165,0,0,20.5,19.505495,0.60164837,21.275946,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9586,19.0415,0,0,21.5,22.741148,0.52442001,22.283272,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3328,21.9028,0,0
3081,2024-10-31 03:21:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.39072,18.799999,21.825397,52.869354,19.505495,58.394382,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2693,21.2778,0,0,19.848228,18.559219,0.57478634,18.53022,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3318,19.3892,0,0,20.5,19.505495,0.60164837,21.275946,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9706,19.0972,0,0,21.6,22.741148,0.52411476,22.313797,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3361,21.9585,0,0
3082,2024-10-31 03:22:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.39072,19,21.825397,52.838829,19.505495,58.455433,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2773,21.3057,0,0,19.848228,18.528694,0.57417583,18.53022,0.52747253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3128,19.4863,0,0,20.5,19.413919,0.60225883,21.24542,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9871,19.084,0,0,21.6,22.741148,0.52411476,22.313797,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3328,21.875,0,0
3083,2024-10-31 03:23:00+09:00,24.799999,25.299999,23.200001,21.1,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.482295,19.1,21.978022,52.869354,19.658119,58.455433,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2673,21.2778,0,0,19.848228,18.528694,0.57478634,18.713369,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3186,19.4722,0,0,20.5,19.47497,0.60286934,21.275946,0.52899879,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9608,19.0972,0,0,21.6,22.741148,0.52411476,22.283272,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3375,21.9307,0,0
3084,2024-10-31 03:24:00+09:00,24.799999,25.299999,23.200001,21.1,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.451771,19.1,21.978022,52.869354,19.658119,58.455433,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,23.5,0,1,0,1,0,,1,0,0,0,0,0,0,21.2753,21.2642,0,0,19.799831,18.528694,0.57478634,18.53022,0.52716728,0,0,0,0,0,1,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3208,19.4028,0,0,20.5,19.53602,0.60164837,21.336996,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9648,19.1113,0,0,21.5,22.771673,0.52442001,22.283272,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3541,21.9028,0,0
3085,2024-10-31 03:25:00+09:00,25,25.299999,23.1,21.200001,22.5,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.451771,18.6,21.978022,52.838829,19.627594,58.302807,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2694,21.3472,0,0,19.799831,18.620268,0.57478634,18.53022,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3214,19.4448,0,0,20.5,19.444445,0.60164837,21.184372,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9626,19.0557,0,0,21.5,22.741148,0.52411476,22.283272,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3501,21.9028,0,0
3086,2024-10-31 03:26:00+09:00,25,25.299999,23.200001,21.200001,22.5,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.451771,18.700001,21.886446,52.869354,19.688644,58.333332,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2812,21.3335,0,0,19.799831,18.559219,0.57478634,18.560745,0.52930405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3248,19.4863,0,0,20.5,19.444445,0.60134312,21.306471,0.52899879,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9757,19.0698,0,0,21.5,22.771673,0.52442001,22.283272,0.4993895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2211,21.9722,0,0
3087,2024-10-31 03:27:00+09:00,24.799999,25.299999,23.200001,21.200001,22.5,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.39072,18.700001,21.978022,52.869354,19.658119,58.302807,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2673,21.2505,0,0,19.799831,18.620268,0.57570206,18.53022,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.33,19.4585,0,0,20.5,19.597069,0.60134312,21.275946,0.53021976,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9648,19.0278,0,0,21.6,22.741148,0.52411476,22.313797,0.49755798,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2225,21.9722,0,0
3088,2024-10-31 03:28:00+09:00,24.799999,25.299999,23.200001,21.1,22.5,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.26862,18.6,21.825397,52.838829,19.53602,58.394382,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2832,21.3335,0,0,19.751436,18.528694,0.57448109,18.560745,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3079,19.4165,0,0,20.5,19.627594,0.60256409,21.275946,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9718,19,0,0,21.5,22.680098,0.52411476,22.283272,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3548,21.9307,0,0
3089,2024-10-31 03:29:00+09:00,25,25.299999,23.200001,21.200001,22.5,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.299146,18.6,21.794872,52.838829,19.53602,58.608059,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2574,21.2642,0,0,19.799831,18.620268,0.57448109,18.560745,0.52899879,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3377,19.4307,0,0,20.5,19.627594,0.60256409,21.275946,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9604,19.0698,0,0,21.5,22.741148,0.52442001,22.313797,0.49786324,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3646,21.9028,0,0
3090,2024-10-31 03:30:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.299146,18.200001,21.916971,52.808304,19.505495,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2793,21.292,0,0,19.751436,18.528694,0.57509159,18.560745,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3113,19.4585,0,0,20.5,19.505495,0.60225883,21.214895,0.52899879,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9706,19.0698,0,0,21.6,22.741148,0.52442001,22.313797,0.49786324,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2178,21.9307,0,0
3091,2024-10-31 03:31:00+09:00,25,25.299999,23.1,21.200001,22.5,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.32967,18.200001,21.825397,52.747253,19.53602,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2839,21.3472,0,0,19.799831,18.620268,0.57478634,18.53022,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3346,19.4585,0,0,20.5,19.444445,0.60134312,21.306471,0.52899879,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9678,19.1113,0,0,21.6,22.802198,0.52411476,22.313797,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2278,21.875,0,0
3092,2024-10-31 03:32:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.32967,18.200001,21.825397,52.747253,19.658119,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2872,21.2915,0,0,19.751436,18.589743,0.57509159,18.560745,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3248,19.4448,0,0,20.5,19.413919,0.60256409,21.24542,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9662,19.0703,0,0,21.5,22.771673,0.52442001,22.313797,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2337,21.9863,0,0
3093,2024-10-31 03:33:00+09:00,25,25.299999,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.26862,18.200001,21.825397,52.747253,19.658119,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.276,21.2778,0,0,19.751436,18.589743,0.57356533,18.560745,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3172,19.4028,0,0,20.5,19.47497,0.60164837,21.275946,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9688,19.0557,0,0,21.5,22.771673,0.52411476,22.283272,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2198,21.8892,0,0
3094,2024-10-31 03:34:00+09:00,24.799999,25.299999,23.1,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.32967,18.299999,21.916971,52.747253,19.658119,58.547009,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2799,21.2778,0,0,19.751436,18.528694,0.57478634,18.53022,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.318,19.4722,0,0,20.5,19.47497,0.60164837,21.275946,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9666,19.0557,0,0,21.5,22.741148,0.52472527,22.313797,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2318,21.9307,0,0
3095,2024-10-31 03:35:00+09:00,24.799999,25.299999,23.200001,21.200001,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.32967,18.700001,22.008547,52.716728,19.627594,58.394382,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2594,21.2642,0,0,19.848228,18.559219,0.57509159,18.560745,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.318,19.3892,0,0,20.5,19.505495,0.60164837,21.24542,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9831,19.0835,0,0,21.5,22.771673,0.52380951,22.283272,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.235,21.9307,0,0
3096,2024-10-31 03:36:00+09:00,24.799999,25.299999,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.39072,18.299999,21.978022,52.716728,19.658119,58.455433,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.264,21.2778,0,0,19.751436,18.498169,0.57478634,18.59127,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3238,19.4165,0,0,20.5,19.505495,0.60164837,21.24542,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8382,19.0142,0,0,21.5,22.771673,0.52655678,22.283272,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2369,21.9585,0,0
3097,2024-10-31 03:37:00+09:00,24.799999,25.299999,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.451771,18.299999,21.978022,52.716728,19.658119,58.455433,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2707,21.2778,0,0,19.751436,18.589743,0.57295483,18.59127,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.345,19.375,0,0,20.5,19.505495,0.60225883,21.24542,0.53021976,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9712,19.1113,0,0,21.4,22.741148,0.52655678,22.283272,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2291,21.8892,0,0
3098,2024-10-31 03:38:00+09:00,24.799999,25.299999,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.299146,18.700001,21.916971,52.747253,19.658119,58.455433,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.3031,21.2642,0,0,19.751436,18.620268,0.57478634,18.59127,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.315,19.4585,0,0,20.5,19.505495,0.60164837,21.275946,0.52899879,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9774,19.0142,0,0,21.5,22.741148,0.52625153,22.283272,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.241,21.9863,0,0
3099,2024-10-31 03:39:00+09:00,24.799999,25.299999,23.200001,21.1,22.5,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.299146,18.799999,21.978022,52.747253,19.53602,58.455433,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2581,21.3335,0,0,19.751436,18.650793,0.57387058,18.59127,0.52655678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3414,19.4165,0,0,20.5,19.47497,0.60164837,21.275946,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8314,19.0703,0,0,21.5,22.741148,0.52594627,22.313797,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2403,21.9028,0,0
3100,2024-10-31 03:40:00+09:00,24.799999,25.299999,23.1,21.200001,22.5,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.299146,18.700001,21.978022,52.747253,19.352869,58.577534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2568,21.3198,0,0,19.799831,18.589743,0.57356533,18.560745,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3214,19.4585,0,0,20.5,19.505495,0.60225883,21.306471,0.52899879,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9706,19,0,0,21.5,22.649572,0.52594627,22.313797,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2391,21.9448,0,0
3101,2024-10-31 03:41:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.299146,18.700001,21.825397,52.747253,19.261293,58.73016,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2859,21.3057,0,0,19.703041,18.559219,0.57478634,18.53022,0.52533577,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3003,19.4863,0,0,20.5,19.53602,0.60164837,21.24542,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8398,19.0142,0,0,21.5,22.649572,0.52564102,22.313797,0.49877899,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2265,21.9585,0,0
3102,2024-10-31 03:42:00+09:00,24.700001,25.299999,23.200001,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.299146,18.5,21.825397,52.716728,19.23077,58.882782,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2634,21.2505,0,0,19.751436,18.650793,0.57478634,18.560745,0.52625153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3334,19.4028,0,0,20.5,19.47497,0.60225883,21.275946,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9734,19.1113,0,0,21.5,22.557997,0.52625153,22.252747,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1271,22.042,0,0
3103,2024-10-31 03:43:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.26862,18.200001,21.825397,52.747253,19.261293,58.943832,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.278,21.3613,0,0,19.751436,18.559219,0.57295483,18.560745,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3023,19.4722,0,0,20.5,19.47497,0.60225883,21.275946,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8301,19.0142,0,0,21.5,22.680098,0.52594627,22.283272,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2265,21.9585,0,0
3104,2024-10-31 03:44:00+09:00,24.799999,25.200001,23.200001,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.299146,18.700001,21.825397,52.747253,19.139194,59.096458,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2607,21.3472,0,0,19.751436,18.528694,0.57478634,18.53022,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3122,19.4165,0,0,20.5,19.505495,0.60164837,21.306471,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9718,19.0415,0,0,21.5,22.680098,0.52594627,22.283272,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2489,21.9028,0,0
3105,2024-10-31 03:45:00+09:00,24.799999,25.299999,23.1,21.1,22.5,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.299146,18.700001,21.825397,52.777779,19.23077,59.096458,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.278,21.2778,0,0,19.751436,18.620268,0.57478634,18.53022,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3186,19.375,0,0,20.5,19.505495,0.60256409,21.275946,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9722,19,0,0,21.5,22.649572,0.52655678,22.313797,0.5,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1352,22.0557,0,0
3106,2024-10-31 03:46:00+09:00,24.700001,25.299999,23.1,21.1,22.5,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.360195,18.700001,21.825397,52.777779,19.23077,59.096458,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2627,21.2778,0,0,19.751436,18.589743,0.57509159,18.560745,0.52533577,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3101,19.4448,0,0,20.5,19.505495,0.60225883,21.24542,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9736,19.0278,0,0,21.4,22.680098,0.52594627,22.283272,0.5,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.241,21.9448,0,0
3107,2024-10-31 03:47:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.299146,18.700001,21.916971,52.747253,19.261293,59.065933,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2568,21.2642,0,0,19.799831,18.620268,0.57509159,18.560745,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3202,19.3892,0,0,20.299999,19.47497,0.60225883,21.275946,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8188,19.0415,0,0,21.4,22.619047,0.52564102,22.313797,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2463,21.8755,0,0
3108,2024-10-31 03:48:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.299146,19,21.916971,52.747253,19.383394,58.974358,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2534,21.2642,0,0,19.799831,18.528694,0.57478634,18.560745,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3048,19.4863,0,0,20.299999,19.505495,0.60225883,21.306471,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9952,19.0698,0,0,21.5,22.649572,0.52625153,22.283272,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2443,21.9585,0,0
3109,2024-10-31 03:49:00+09:00,24.799999,25.299999,23.200001,21.200001,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.32967,18.6,21.916971,52.747253,19.383394,58.943832,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.27,21.3057,0,0,19.799831,18.589743,0.57478634,18.53022,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3162,19.4863,0,0,20.299999,19.47497,0.60225883,21.275946,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9684,19.0698,0,0,21.4,22.649572,0.52625153,22.283272,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2429,21.917,0,0
3110,2024-10-31 03:50:00+09:00,24.700001,25.299999,23.200001,21.1,22.5,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.360195,18.700001,21.794872,52.777779,19.23077,58.913307,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2554,21.3613,0,0,19.703041,18.528694,0.57509159,18.560745,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3048,19.4448,0,0,20.299999,19.505495,0.60256409,21.275946,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8268,19.0557,0,0,21.5,22.619047,0.52686203,22.313797,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.241,21.8892,0,0
3111,2024-10-31 03:51:00+09:00,24.700001,25.299999,23.200001,21.1,22.5,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.421246,18.700001,21.825397,52.747253,19.078144,59.004883,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.274,21.3472,0,0,19.799831,18.620268,0.57509159,18.499695,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3171,19.4863,0,0,20.5,19.505495,0.60256409,21.275946,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8176,19.0557,0,0,21.5,22.619047,0.52655678,22.283272,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.237,21.9028,0,0
3112,2024-10-31 03:52:00+09:00,24.799999,25.299999,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.26862,18.200001,21.825397,52.747253,19.078144,59.004883,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.147,21.3335,0,0,19.799831,18.589743,0.57600731,18.53022,0.52472527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3064,19.4863,0,0,20.5,19.505495,0.60225883,21.24542,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9586,19.0278,0,0,21.5,22.619047,0.52655678,22.283272,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1345,22.0278,0,0
3113,2024-10-31 03:53:00+09:00,24.799999,25.299999,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.26862,18.6,21.825397,52.747253,18.986568,59.188034,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,21.266,21.3057,0,0,19.751436,18.589743,0.57692307,18.59127,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3186,19.4028,0,0,20.299999,19.505495,0.60103786,21.275946,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9688,19.084,0,0,21.5,22.680098,0.52625153,22.252747,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1279,21.9722,0,0
3114,2024-10-31 03:54:00+09:00,24.799999,25.299999,23.1,21.200001,22.5,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.299146,18.6,21.794872,52.747253,18.986568,59.432236,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,21.2594,21.3198,0,0,19.799831,18.589743,0.57509159,18.59127,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3014,19.4722,0,0,20.299999,19.47497,0.60256409,21.275946,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9598,19.0835,0,0,21.5,22.649572,0.52625153,22.252747,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2436,21.875,0,0
3115,2024-10-31 03:55:00+09:00,24.700001,25.299999,23.200001,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.299146,18.200001,21.825397,52.747253,18.986568,59.432236,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2634,21.3057,0,0,19.799831,18.589743,0.57600731,18.53022,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3088,19.4165,0,0,20.299999,19.53602,0.60256409,21.275946,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9791,19.1113,0,0,21.4,22.619047,0.52655678,22.283272,0.49664223,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2391,21.9165,0,0
3116,2024-10-31 03:56:00+09:00,24.700001,25.299999,23.200001,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.299146,18.1,21.794872,52.747253,18.833944,59.34066,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2667,21.2778,0,0,19.751436,18.620268,0.57570206,18.560745,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.314,19.3892,0,0,20.5,19.53602,0.60256409,21.275946,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9722,19.0835,0,0,21.5,22.649572,0.52594627,22.313797,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2489,21.8892,0,0
3117,2024-10-31 03:57:00+09:00,24.799999,25.299999,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.299146,18,21.825397,52.716728,18.833944,59.462761,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2846,21.3198,0,0,19.751436,18.498169,0.57600731,18.560745,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3389,19.4722,0,0,20.5,19.53602,0.60103786,21.24542,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8382,19.0977,0,0,21.5,22.649572,0.52594627,22.313797,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1312,22.0557,0,0
