,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
3118,2024-10-31 03:58:00+09:00,24.799999,25.299999,23.200001,21.200001,22.5,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.26862,18,21.794872,52.777779,18.833944,59.615383,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2693,21.3472,0,0,19.751436,18.498169,0.57539684,18.499695,0.52747253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3042,19.4165,0,0,20.299999,19.597069,0.60073261,21.306471,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9757,19.0142,0,0,21.5,22.619047,0.52625153,22.313797,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1386,22.0142,0,0
3119,2024-10-31 03:59:00+09:00,24.799999,25.299999,23.200001,21.200001,22.5,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.299146,18.200001,21.794872,52.777779,18.833944,59.615383,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2733,21.2642,0,0,19.703041,18.589743,0.57631256,18.408119,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.307,19.4307,0,0,20.299999,19.505495,0.60164837,21.275946,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8348,19,0,0,21.4,22.649572,0.52625153,22.283272,0.49664223,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.157,22.0835,0,0
3120,2024-10-31 04:00:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.26862,18.200001,21.794872,52.899879,18.742369,59.737484,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2773,21.2778,0,0,19.751436,18.559219,0.57387058,18.560745,0.52777779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3294,19.375,0,0,20.299999,19.505495,0.60164837,21.275946,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9724,19.0278,0,0,21.5,22.619047,0.52625153,22.313797,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1259,22.0835,0,0
3121,2024-10-31 04:01:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.800001,0,0,0,0,15.26862,18.1,21.825397,52.869354,18.742369,59.981686,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2541,21.2642,0,0,19.751436,18.559219,0.57600731,18.53022,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3128,19.4722,0,0,20.299999,19.47497,0.60225883,21.092796,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9705,19.0698,0,0,21.4,22.649572,0.52625153,22.313797,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2384,21.9307,0,0
3122,2024-10-31 04:02:00+09:00,24.799999,25.299999,23.200001,21.200001,22.5,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.26862,18.200001,21.825397,52.747253,18.833944,59.95116,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1304,21.292,0,0,19.703041,18.528694,0.57631256,18.59127,0.52899879,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2987,19.375,0,0,20.299999,19.505495,0.60042736,21.275946,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.966,19.0698,0,0,21.4,22.619047,0.52594627,22.252747,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2489,21.9585,0,0
3123,2024-10-31 04:03:00+09:00,24.700001,25.299999,23.1,21.1,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.299146,18.200001,21.825397,52.777779,18.833944,59.676434,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2766,21.3472,0,0,19.703041,18.620268,0.57570206,18.560745,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3131,19.3892,0,0,20.299999,19.505495,0.60073261,21.275946,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9752,19.0972,0,0,21.4,22.649572,0.52625153,22.283272,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1372,22.042,0,0
3124,2024-10-31 04:04:00+09:00,24.700001,25.299999,23.200001,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.800001,0,0,0,0,15.299146,18.200001,21.794872,52.747253,18.956043,59.615383,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2899,21.2778,0,0,19.751436,18.528694,0.57631256,18.560745,0.52747253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3168,19.4448,0,0,20.299999,19.47497,0.60073261,21.24542,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.958,19.0972,0,0,21.5,22.649572,0.52625153,22.283272,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2495,21.9722,0,0
3125,2024-10-31 04:05:00+09:00,24.700001,25.299999,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.299146,18.200001,21.825397,52.716728,19.139194,59.462761,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1384,21.3613,0,0,19.751436,18.589743,0.57600731,18.499695,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2957,19.3892,0,0,20.299999,19.47497,0.60073261,21.24542,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9506,19.0703,0,0,21.5,22.649572,0.52625153,22.283272,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2469,21.9722,0,0
3126,2024-10-31 04:06:00+09:00,24.799999,25.299999,23.200001,21.200001,22.5,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.299146,18.700001,21.794872,52.747253,19.139194,59.34066,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2819,21.2778,0,0,19.703041,18.620268,0.57448109,18.53022,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3039,19.375,0,0,20.299999,19.505495,0.60073261,21.275946,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9588,19.0557,0,0,21.5,22.649572,0.52655678,22.283272,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1419,22.0972,0,0
3127,2024-10-31 04:07:00+09:00,24.700001,25.299999,23.200001,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.299146,18.700001,21.794872,52.747253,19.139194,59.249084,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1351,21.292,0,0,19.751436,18.620268,0.57478634,18.560745,0.52899879,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3042,19.4307,0,0,20.299999,19.53602,0.60073261,21.24542,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9831,19.0835,0,0,21.4,22.649572,0.52564102,22.283272,0.49786324,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1293,22.0698,0,0
3128,2024-10-31 04:08:00+09:00,24.700001,25.299999,23.200001,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.800001,0,0,0,0,15.299146,18.5,21.978022,52.777779,19.139194,59.249084,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2674,21.292,0,0,19.751436,18.528694,0.57448109,18.53022,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3156,19.375,0,0,20.299999,19.505495,0.60103786,21.184372,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9644,19.0278,0,0,21.4,22.649572,0.52625153,22.283272,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1537,22.0698,0,0
3129,2024-10-31 04:09:00+09:00,24.799999,25.299999,23.200001,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.800001,0,0,0,0,15.32967,18.799999,21.916971,52.716728,19.16972,59.218559,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2587,21.292,0,0,19.703041,18.589743,0.57509159,18.560745,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3048,19.4448,0,0,20.299999,19.505495,0.60103786,21.184372,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9711,19.0278,0,0,21.4,22.649572,0.52594627,22.222221,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1517,22.1113,0,0
3130,2024-10-31 04:10:00+09:00,24.700001,25.299999,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.800001,0,0,0,0,15.451771,18.5,21.978022,52.777779,19.139194,59.065933,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1543,21.2778,0,0,19.751436,18.528694,0.57539684,18.560745,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3113,19.375,0,0,20.299999,19.505495,0.60103786,21.275946,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9548,19.0698,0,0,21.5,22.374847,0.52594627,22.222221,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1313,22.0557,0,0
3131,2024-10-31 04:11:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.800001,0,0,0,0,15.299146,18.299999,21.978022,52.777779,19.16972,59.096458,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2713,21.2642,0,0,19.799831,18.528694,0.57356533,18.53022,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3119,19.4307,0,0,20.299999,19.505495,0.60073261,21.123322,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8416,19.0142,0,0,21.5,22.649572,0.52594627,22.313797,0.49755798,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1385,22.0698,0,0
3132,2024-10-31 04:12:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.299146,18.299999,21.978022,52.777779,19.16972,59.096458,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2852,21.3057,0,0,19.799831,18.559219,0.57478634,18.53022,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3094,19.4448,0,0,20.299999,19.53602,0.60103786,21.275946,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9688,19.1113,0,0,21.299999,22.649572,0.52411476,22.222221,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1452,22.0278,0,0
3133,2024-10-31 04:13:00+09:00,24.700001,25.299999,23.200001,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.299146,18.5,21.825397,52.716728,19.108669,59.065933,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1403,21.3335,0,0,19.751436,18.498169,0.57478634,18.53022,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3238,19.4863,0,0,20.299999,19.53602,0.60073261,21.123322,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8302,19.1113,0,0,21.299999,22.649572,0.52472527,22.283272,0.49786324,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1485,22.0005,0,0
3134,2024-10-31 04:14:00+09:00,24.700001,25.299999,23.200001,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24.1,24.7,0,0,0,0,15.32967,18.799999,21.825397,52.716728,18.803419,59.035408,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1377,21.3057,0,0,19.751436,18.559219,0.57478634,18.560745,0.52777779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2913,19.4165,0,0,20.299999,19.505495,0.60073261,21.123322,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9712,19.0698,0,0,21.5,22.649572,0.52533577,22.222221,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1405,22.0005,0,0
3135,2024-10-31 04:15:00+09:00,24.799999,25.200001,23.200001,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.32967,18.200001,21.794872,52.747253,18.833944,59.34066,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2859,21.3198,0,0,19.751436,18.528694,0.57478634,18.560745,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3027,19.4307,0,0,20.299999,19.47497,0.60073261,21.123322,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9758,19.1113,0,0,21.4,22.619047,0.52442001,22.283272,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1378,22.1113,0,0
3136,2024-10-31 04:16:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.299146,18.200001,21.825397,52.747253,18.86447,59.462761,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2832,21.25,0,0,19.751436,18.559219,0.57478634,18.560745,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3208,19.4028,0,0,20.299999,19.505495,0.60073261,21.123322,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9626,19.0835,0,0,21.5,22.680098,0.52655678,22.283272,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1419,22,0,0
3137,2024-10-31 04:17:00+09:00,24.700001,25.299999,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.299146,18.200001,21.825397,52.777779,18.86447,59.523811,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2773,21.3198,0,0,19.751436,18.589743,0.57326008,18.59127,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2929,19.375,0,0,20.299999,19.53602,0.60073261,21.184372,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9602,19.1113,0,0,21.5,22.619047,0.52564102,22.283272,0.49755798,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1312,22.0557,0,0
3138,2024-10-31 04:18:00+09:00,24.799999,25.299999,23.1,21.200001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.299146,18.200001,21.825397,52.747253,18.833944,59.462761,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2647,21.3472,0,0,19.751436,18.528694,0.57478634,18.53022,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3094,19.3892,0,0,20.299999,19.53602,0.60073261,21.184372,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9769,19.1113,0,0,21.5,22.649572,0.52564102,22.283272,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1524,22,0,0
3139,2024-10-31 04:19:00+09:00,24.700001,25.299999,23.1,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.26862,18.299999,21.794872,52.716728,18.742369,59.462761,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1423,21.292,0,0,19.751436,18.620268,0.57478634,18.53022,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4402,19.4722,0,0,20.299999,19.505495,0.60073261,21.184372,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.962,19.0972,0,0,21.5,22.649572,0.52564102,22.283272,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1445,22.0278,0,0
3140,2024-10-31 04:20:00+09:00,24.700001,25.299999,23.200001,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.26862,18.299999,21.825397,52.747253,18.711843,59.676434,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1496,21.3335,0,0,19.751436,18.589743,0.57417583,18.560745,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.311,19.4028,0,0,20.299999,19.597069,0.60073261,21.123322,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9614,19.0703,0,0,21.5,22.649572,0.52380951,22.313797,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.138,22.0972,0,0
3141,2024-10-31 04:21:00+09:00,24.799999,25.200001,23.200001,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.238095,18.700001,21.825397,52.747253,18.711843,59.676434,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1271,21.3198,0,0,19.703041,18.559219,0.57387058,18.53022,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3272,19.4863,0,0,20.299999,19.53602,0.60073261,21.123322,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9614,19.0703,0,0,21.5,22.649572,0.52564102,22.252747,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1412,22.0005,0,0
3142,2024-10-31 04:22:00+09:00,24.700001,25.299999,23.200001,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.26862,18.200001,21.794872,52.747253,18.711843,59.82906,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1543,21.2505,0,0,19.703041,18.620268,0.57326008,18.53022,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3294,19.375,0,0,20.299999,19.505495,0.60073261,21.123322,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9684,19,0,0,21.5,22.649572,0.52442001,22.313797,0.49633701,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1333,22.0698,0,0
3143,2024-10-31 04:23:00+09:00,24.700001,25.299999,23.1,21.1,22.5,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.26862,18.299999,21.855923,52.747253,18.711843,59.89011,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,21.153,21.2778,0,0,19.751436,18.589743,0.57539684,18.560745,0.52655678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3186,19.4448,0,0,20.299999,19.505495,0.60073261,21.123322,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9665,19.1113,0,0,21.5,22.649572,0.52442001,22.313797,0.49633701,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1412,22.1113,0,0
3144,2024-10-31 04:24:00+09:00,24.700001,25.299999,23.200001,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.299146,18.1,21.825397,52.747253,18.86447,59.82906,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1331,21.2642,0,0,19.703041,18.620268,0.57478634,18.59127,0.52777779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3328,19.375,0,0,20.299999,19.505495,0.60103786,21.092796,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.961,19.084,0,0,21.5,22.649572,0.52411476,22.283272,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1623,22,0,0
3145,2024-10-31 04:25:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.20757,18.6,21.825397,52.625153,18.833944,59.676434,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1417,21.3472,0,0,19.703041,18.589743,0.57356533,18.560745,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2885,19.3892,0,0,20.299999,19.53602,0.60073261,21.123322,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.832,19.0415,0,0,21.5,22.710623,0.52472527,22.222221,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1538,22.0005,0,0
3146,2024-10-31 04:26:00+09:00,24.799999,25.200001,23.200001,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.32967,18.6,21.825397,52.625153,18.833944,59.676434,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.141,21.3335,0,0,19.703041,18.620268,0.57417583,18.560745,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3103,19.4722,0,0,20.299999,19.505495,0.60134312,21.123322,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8308,19.084,0,0,21.5,22.619047,0.52442001,22.313797,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1426,22.042,0,0
3147,2024-10-31 04:27:00+09:00,24.700001,25.200001,23.1,21.1,22.5,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.115995,18.799999,21.825397,52.625153,18.833944,59.706959,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1556,21.2642,0,0,19.751436,18.589743,0.57387058,18.560745,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3073,19.4863,0,0,20.299999,19.505495,0.60073261,21.184372,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9808,19.0698,0,0,21.299999,22.619047,0.52533577,22.313797,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1379,22.0005,0,0
3148,2024-10-31 04:28:00+09:00,24.700001,25.299999,23.1,21.200001,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.115995,18.299999,21.916971,52.625153,18.833944,59.401711,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1543,21.3335,0,0,19.751436,18.589743,0.57356533,18.621796,0.52289379,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.299,19.3892,0,0,20.299999,19.505495,0.60073261,21.123322,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9729,19.0703,0,0,21.299999,22.649572,0.52442001,22.283272,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1504,22.0142,0,0
3149,2024-10-31 04:29:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.14652,18.700001,21.794872,52.625153,18.86447,59.432236,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1377,21.3057,0,0,19.751436,18.528694,0.57356533,18.560745,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3128,19.4585,0,0,20.299999,19.53602,0.60073261,21.123322,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9472,19.0278,0,0,21.5,22.619047,0.52533577,22.283272,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1412,22.0005,0,0
3150,2024-10-31 04:30:00+09:00,24.799999,25.299999,23.200001,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.299146,18.5,21.794872,52.655678,18.833944,59.432236,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1417,21.3057,0,0,19.751436,18.559219,0.57234432,18.53022,0.52503052,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3005,19.4863,0,0,20.299999,19.53602,0.60103786,21.184372,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.844,19.0698,0,0,21.299999,22.619047,0.52442001,22.313797,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1431,22.0972,0,0
3151,2024-10-31 04:31:00+09:00,24.700001,25.299999,23.1,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.32967,18.700001,21.825397,52.594627,18.833944,59.462761,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1258,21.3198,0,0,19.751436,18.589743,0.57326008,18.560745,0.52106228,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2873,19.4165,0,0,20.299999,19.53602,0.60103786,21.184372,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9699,19.1113,0,0,21.5,22.619047,0.52472527,22.283272,0.49755798,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1623,22.0835,0,0
3152,2024-10-31 04:32:00+09:00,24.799999,25.200001,23.200001,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.14652,18.700001,21.794872,52.655678,18.86447,59.462761,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1457,21.3057,0,0,19.751436,18.589743,0.57356533,18.53022,0.52350426,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3073,19.4448,0,0,20.299999,19.53602,0.60134312,21.123322,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8182,19.0415,0,0,21.4,22.619047,0.52472527,22.283272,0.49755798,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1611,22.0972,0,0
3153,2024-10-31 04:33:00+09:00,24.799999,25.299999,23.1,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.238095,18.700001,21.825397,52.625153,18.833944,59.432236,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2415,21.167,0,0,19.751436,18.528694,0.57356533,18.53022,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2929,19.4448,0,0,20.299999,19.47497,0.60042736,21.184372,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8479,19.0977,0,0,21.4,22.619047,0.52442001,22.374847,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1564,22.0278,0,0
3154,2024-10-31 04:34:00+09:00,24.700001,25.299999,23.1,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.14652,18.700001,21.825397,52.625153,18.833944,59.432236,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1443,21.3335,0,0,19.751436,18.620268,0.57356533,18.59127,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3208,19.4448,0,0,20.299999,19.505495,0.60073261,21.092796,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8342,19.0703,0,0,21.4,22.649572,0.52472527,22.313797,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1333,22.0142,0,0
3155,2024-10-31 04:35:00+09:00,24.700001,25.299999,23.200001,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.14652,18.299999,21.794872,52.594627,18.86447,59.462761,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1318,21.3198,0,0,19.751436,18.589743,0.57326008,18.560745,0.52350426,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3304,19.4165,0,0,20.299999,19.505495,0.60073261,21.123322,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8272,19.0698,0,0,21.4,22.619047,0.52472527,22.283272,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1464,22.0278,0,0
3156,2024-10-31 04:36:00+09:00,24.700001,25.299999,23.200001,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.14652,18.5,21.794872,52.503052,18.833944,59.371185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2448,21.1392,0,0,19.751436,18.559219,0.57326008,18.560745,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2929,19.4863,0,0,20.299999,19.505495,0.60042736,21.092796,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.97,19.0835,0,0,21.5,22.649572,0.52442001,22.252747,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1432,22.042,0,0
3157,2024-10-31 04:37:00+09:00,24.700001,25.299999,23.1,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.14652,18.700001,21.825397,52.472527,18.681318,59.34066,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1437,21.3057,0,0,19.703041,18.589743,0.57387058,18.59127,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3242,19.4448,0,0,20.299999,19.505495,0.60073261,21.092796,0.53021976,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.829,19.0698,0,0,21.5,22.557997,0.52442001,22.283272,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1412,22.0005,0,0
3158,2024-10-31 04:38:00+09:00,24.700001,25.299999,23.200001,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.20757,18.700001,21.825397,52.472527,18.711843,59.432236,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1516,21.3198,0,0,19.703041,18.589743,0.57356533,18.53022,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3005,19.4863,0,0,20.299999,19.505495,0.60073261,21.092796,0.53021976,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8074,19.0557,0,0,21.5,22.557997,0.52442001,22.283272,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1398,22.0835,0,0
3159,2024-10-31 04:39:00+09:00,24.799999,25.299999,23.200001,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.14652,18.299999,21.825397,52.472527,18.711843,59.432236,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.139,21.2642,0,0,19.751436,18.528694,0.57356533,18.59127,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2759,19.4722,0,0,20.299999,19.505495,0.60073261,21.092796,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.837,19,0,0,21.5,22.619047,0.52472527,22.283272,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1557,22.0278,0,0
3160,2024-10-31 04:40:00+09:00,24.700001,25.299999,23.200001,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.14652,18.700001,21.855923,52.472527,18.620268,59.584858,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1324,21.2505,0,0,19.703041,18.528694,0.57356533,18.438644,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.307,19.4585,0,0,20.299999,19.505495,0.60073261,21.092796,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9586,19.0557,0,0,21.4,22.619047,0.52411476,22.191698,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1552,22.0835,0,0
3161,2024-10-31 04:41:00+09:00,24.700001,25.299999,23.1,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.14652,18.700001,21.794872,52.472527,18.711843,59.554333,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1371,21.2778,0,0,19.751436,18.589743,0.57356533,18.408119,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3036,19.4028,0,0,20.299999,19.47497,0.60103786,21.123322,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.833,19.0278,0,0,21.4,22.649572,0.52350426,22.283272,0.49664223,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1517,22.0278,0,0
3162,2024-10-31 04:42:00+09:00,24.799999,25.299999,23.1,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.14652,18.200001,21.794872,52.472527,18.711843,59.737484,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1311,21.3198,0,0,19.751436,18.620268,0.57356533,18.560745,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3204,19.375,0,0,20.299999,19.53602,0.60073261,21.092796,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8318,19.0557,0,0,21.5,22.619047,0.52350426,22.313797,0.49755798,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1742,22,0,0
3163,2024-10-31 04:43:00+09:00,24.700001,25.299999,23.200001,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.14652,18.700001,21.825397,52.503052,18.711843,59.645908,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1457,21.2505,0,0,19.751436,18.559219,0.57326008,18.560745,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3045,19.4863,0,0,20.299999,19.505495,0.60073261,21.184372,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9472,19.0698,0,0,21.4,22.649572,0.52350426,22.252747,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1445,22.0835,0,0
3164,2024-10-31 04:44:00+09:00,24.799999,25.200001,23.200001,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.20757,18.200001,21.825397,52.411476,18.620268,59.584858,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1284,21.2778,0,0,19.751436,18.620268,0.57326008,18.59127,0.52472527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3088,19.3892,0,0,20.299999,19.505495,0.60073261,21.184372,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8427,19.0278,0,0,21.5,22.619047,0.52380951,22.283272,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1524,22.0142,0,0
3165,2024-10-31 04:45:00+09:00,24.799999,25.299999,23.200001,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.14652,18.799999,21.825397,52.503052,18.559219,59.737484,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1311,21.3613,0,0,19.703041,18.559219,0.57356533,18.408119,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3088,19.4307,0,0,20.299999,19.53602,0.60103786,20.970695,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.833,19.1113,0,0,21.299999,22.619047,0.52380951,22.283272,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1642,22.0698,0,0
3166,2024-10-31 04:46:00+09:00,24.700001,25.299999,23.200001,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.14652,18.299999,21.825397,52.503052,18.467644,59.706959,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2422,21.1392,0,0,19.703041,18.589743,0.57356533,18.408119,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3214,19.4863,0,0,20.299999,19.505495,0.60073261,21.123322,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8268,19.084,0,0,21.299999,22.649572,0.52380951,22.252747,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1485,22.1113,0,0
3167,2024-10-31 04:47:00+09:00,24.799999,25.200001,23.1,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.14652,18.299999,21.825397,52.503052,18.467644,59.706959,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1404,21.3472,0,0,19.751436,18.620268,0.57356533,18.408119,0.52472527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3174,19.4448,0,0,20.299999,19.53602,0.60073261,21.184372,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9568,19.0698,0,0,21.299999,22.619047,0.52319901,22.161173,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.169,22.042,0,0
3168,2024-10-31 04:48:00+09:00,24.799999,25.299999,23.1,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.115995,18.700001,21.825397,52.655678,18.315018,59.89011,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1344,21.25,0,0,19.703041,18.528694,0.57356533,18.408119,0.52655678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3027,19.4307,0,0,20.299999,19.47497,0.60012211,21.062271,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8378,19.084,0,0,21.4,22.649572,0.52380951,22.283272,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.159,22.0835,0,0
3169,2024-10-31 04:49:00+09:00,24.799999,25.299999,23.200001,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.02442,18.200001,21.825397,52.625153,18.315018,59.981686,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1318,21.2642,0,0,19.703041,18.650793,0.57356533,18.408119,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3094,19.4307,0,0,20.299999,19.53602,0.60012211,21.092796,0.52899879,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8512,19.0835,0,0,21.5,22.619047,0.52350426,22.161173,0.49633701,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1498,22.1113,0,0
3170,2024-10-31 04:50:00+09:00,24.799999,25.299999,23.1,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.02442,18.299999,21.825397,52.472527,18.406593,60.012211,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2422,21.1948,0,0,19.703041,18.498169,0.57356533,18.46917,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3055,19.4165,0,0,20.200001,19.352869,0.5989011,21.214895,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8398,19.0142,0,0,21.299999,22.649572,0.52350426,22.191698,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1597,22.0972,0,0
3171,2024-10-31 04:51:00+09:00,24.799999,25.200001,23.1,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.054945,18.6,21.825397,52.503052,18.620268,59.981686,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2475,21.1807,0,0,19.703041,18.528694,0.57356533,18.438644,0.52503052,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3162,19.3892,0,0,20.299999,19.444445,0.59981686,21.184372,0.52838829,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8046,19.0698,0,0,21.4,22.649572,0.52289379,22.161173,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1457,22.0698,0,0
3172,2024-10-31 04:52:00+09:00,24.799999,25.200001,23.1,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.14652,18.200001,21.916971,52.442001,18.742369,59.768009,0.29981501,0.29981501,0,0,49.989498,0,23.5,0,1,0,1,0,,1,0,0,0,0,0,0,21.2482,21.2363,0,0,19.703041,18.620268,0.57356533,18.408119,0.52411476,0,0,0,0,0,1,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2965,19.4863,0,0,20.299999,19.383394,0.59859585,21.214895,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.825,19.0972,0,0,21.5,22.619047,0.52350426,22.191698,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.159,22.042,0,0
3173,2024-10-31 04:53:00+09:00,24.799999,25.200001,23.1,21.200001,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.14652,18.6,21.916971,52.503052,18.894995,59.615383,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1377,21.3198,0,0,19.703041,18.528694,0.57356533,18.377594,0.52533577,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2987,19.4863,0,0,20.299999,19.413919,0.59859585,20.94017,0.52686203,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8412,19.1113,0,0,21.299999,22.619047,0.52350426,22.161173,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1485,22.0698,0,0
3174,2024-10-31 04:54:00+09:00,24.799999,25.200001,23.1,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.14652,18.200001,21.916971,52.503052,18.894995,59.615383,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1344,21.3057,0,0,19.703041,18.620268,0.57356533,18.408119,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3206,19.4722,0,0,20.200001,19.505495,0.5995116,21.123322,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8434,19.0415,0,0,21.299999,22.619047,0.52350426,22.161173,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.159,22.0698,0,0
3175,2024-10-31 04:55:00+09:00,24.799999,25.200001,23.1,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.14652,18.700001,21.978022,52.380951,18.86447,59.371185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2422,21.2085,0,0,19.799831,18.528694,0.57356533,18.59127,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2929,19.4448,0,0,20.200001,19.444445,0.59981686,20.94017,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.829,19.0566,0,0,21.299999,22.619047,0.52319901,22.161173,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1697,22.0698,0,0
3176,2024-10-31 04:56:00+09:00,24.700001,25.200001,23.1,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.20757,18.700001,21.916971,52.350426,18.742369,59.371185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2455,21.1807,0,0,19.751436,18.528694,0.57356533,18.560745,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2957,19.3892,0,0,20.200001,19.597069,0.59981686,21.031746,0.52686203,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8312,19.0698,0,0,21.299999,22.649572,0.52319901,22.191698,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1703,22.1113,0,0
3177,2024-10-31 04:57:00+09:00,24.799999,25.200001,23.200001,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.14652,18.6,21.916971,52.380951,18.742369,59.432236,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1318,21.3057,0,0,19.799831,18.528694,0.57356533,18.59127,0.52350426,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3082,19.4307,0,0,20.299999,19.627594,0.59920635,20.94017,0.52716728,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9724,19.0415,0,0,21.5,22.619047,0.52289379,22.161173,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1564,22.0972,0,0
3178,2024-10-31 04:58:00+09:00,24.700001,25.299999,23.200001,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.14652,18.299999,21.825397,52.380951,18.742369,59.34066,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1291,21.2085,0,0,19.751436,18.559219,0.57356533,18.377594,0.52289379,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2983,19.3892,0,0,20.299999,19.597069,0.59920635,21.184372,0.52899879,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8234,19.0142,0,0,21.299999,22.619047,0.52289379,22.161173,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1498,22.0557,0,0
3179,2024-10-31 04:59:00+09:00,24.700001,25.200001,23.200001,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.14652,18.299999,21.886446,52.319901,18.742369,59.462761,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1549,21.3198,0,0,19.751436,18.559219,0.57356533,18.59127,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3008,19.3892,0,0,20.200001,19.444445,0.59920635,21.123322,0.52899879,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.844,19.0703,0,0,21.299999,22.619047,0.52350426,22.161173,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1459,22,0,0
3180,2024-10-31 05:00:00+09:00,24.700001,25.299999,23.200001,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.20757,18.700001,21.886446,52.380951,18.742369,59.523811,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1483,21.2642,0,0,19.751436,18.589743,0.57356533,18.438644,0.52472527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2855,19.4165,0,0,20.200001,19.505495,0.59981686,21.001221,0.52899879,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8314,19.0977,0,0,21.299999,22.619047,0.52289379,22.161173,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0407,22.0005,0,0
3181,2024-10-31 05:01:00+09:00,24.700001,25.299999,23.200001,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.14652,18.799999,21.886446,52.380951,18.742369,59.523811,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2415,21.1528,0,0,19.703041,18.650793,0.57356533,18.438644,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2911,19.4863,0,0,20.200001,19.47497,0.59920635,21.001221,0.52808304,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8124,19.0977,0,0,21.4,22.649572,0.52228329,22.191698,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1657,22.042,0,0
3182,2024-10-31 05:02:00+09:00,24.700001,25.299999,23.1,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.1,23.7,24.7,24,24.7,0,0,0,0,15.14652,18.700001,21.855923,52.350426,18.681318,59.462761,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2442,21.2085,0,0,19.751436,18.528694,0.57326008,18.59127,0.52503052,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.312,19.4863,0,0,20.200001,19.505495,0.59920635,20.970695,0.52808304,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8406,19.0142,0,0,21.299999,22.619047,0.52228329,22.161173,0.493895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1604,22.0142,0,0
