,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
3183,2024-10-31 05:03:00+09:00,24.700001,25.299999,23.200001,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.14652,18.6,21.916971,52.319901,18.742369,59.371185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2422,21.1392,0,0,19.751436,18.589743,0.57387058,18.408119,0.52472527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3098,19.4448,0,0,20.200001,19.505495,0.5995116,21.123322,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8286,19.084,0,0,21.4,22.649572,0.52228329,22.191698,0.49481075,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0341,22.0698,0,0
3184,2024-10-31 05:04:00+09:00,24.700001,25.299999,23.200001,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.20757,19,21.764347,52.319901,18.742369,59.401711,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1258,21.3057,0,0,19.751436,18.589743,0.57356533,18.560745,0.52472527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2953,19.375,0,0,20.200001,19.383394,0.5995116,20.970695,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8336,19.0557,0,0,21.1,22.649572,0.52197803,22.161173,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.159,22.0005,0,0
3185,2024-10-31 05:05:00+09:00,24.799999,25.200001,23.200001,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.14652,19,21.886446,52.319901,18.681318,59.34066,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1291,21.2505,0,0,19.751436,18.650793,0.57356533,18.59127,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3204,19.4028,0,0,20.200001,19.47497,0.5995116,21.001221,0.52899879,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8295,19.0142,0,0,21.1,22.619047,0.52197803,22.161173,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1556,22.0972,0,0
3186,2024-10-31 05:06:00+09:00,24.700001,25.299999,23.1,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.20757,18.6,21.855923,52.350426,18.681318,59.34066,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.141,21.3472,0,0,19.751436,18.528694,0.57356533,18.59127,0.52625153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2959,19.3892,0,0,20.200001,19.47497,0.5995116,21.001221,0.52899879,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8594,19.0415,0,0,21.299999,22.649572,0.52258854,22.161173,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0195,22.0557,0,0
3187,2024-10-31 05:07:00+09:00,24.700001,25.299999,23.1,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.14652,18.5,21.978022,52.319901,18.681318,59.310135,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1278,21.25,0,0,19.751436,18.559219,0.57356533,18.560745,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3039,19.4165,0,0,20.200001,19.505495,0.5995116,21.031746,0.52838829,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.845,19,0,0,21.4,22.649572,0.52258854,22.161173,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.167,22.0557,0,0
3188,2024-10-31 05:08:00+09:00,24.799999,25.200001,23.1,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.20757,18.799999,21.886446,52.167278,18.681318,59.27961,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2396,21.1948,0,0,19.751436,18.498169,0.57203907,18.621796,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2969,19.4307,0,0,20.200001,19.505495,0.5989011,21.001221,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.833,19.1113,0,0,21.4,22.619047,0.52197803,22.161173,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1682,22.0278,0,0
3189,2024-10-31 05:09:00+09:00,24.700001,25.299999,23.1,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.02442,18.5,21.886446,52.167278,18.681318,59.27961,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.231,21.1255,0,0,19.799831,18.620268,0.57356533,18.53022,0.52625153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3126,19.4165,0,0,20.200001,19.505495,0.59981686,20.94017,0.52838829,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8234,19,0,0,21.4,22.649572,0.52228329,22.161173,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1649,22.042,0,0
3190,2024-10-31 05:10:00+09:00,24.799999,25.200001,23.1,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.02442,19.1,21.916971,52.228329,18.711843,59.188034,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.139,21.3335,0,0,19.799831,18.620268,0.57356533,18.408119,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3039,19.4863,0,0,20.200001,19.505495,0.5995116,20.970695,0.52777779,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8358,19,0,0,21.1,22.649572,0.52197803,22.191698,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0295,22.0557,0,0
3191,2024-10-31 05:11:00+09:00,24.799999,25.200001,23.1,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.02442,18.5,21.916971,52.258854,18.681318,59.188034,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1364,21.2778,0,0,19.751436,18.589743,0.57356533,18.438644,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3048,19.4028,0,0,20.200001,19.505495,0.5995116,20.970695,0.52777779,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.84,19.0415,0,0,21.4,22.649572,0.52197803,22.191698,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0333,22.1113,0,0
3192,2024-10-31 05:12:00+09:00,24.799999,25.200001,23.1,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,14.993895,18.700001,21.978022,52.289379,18.528694,59.188034,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2455,21.1255,0,0,19.751436,18.589743,0.57356533,18.438644,0.52747253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.311,19.4722,0,0,20.200001,19.505495,0.60012211,21.031746,0.52838829,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9746,19.0835,0,0,21.299999,22.649572,0.52197803,22.191698,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1564,22.0698,0,0
3193,2024-10-31 05:13:00+09:00,24.700001,25.299999,23.1,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.054945,18.700001,21.916971,52.106228,18.620268,59.004883,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1311,21.3613,0,0,19.751436,18.650793,0.57326008,18.408119,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2962,19.4722,0,0,20.200001,19.505495,0.5995116,21.001221,0.52899879,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8086,19.0977,0,0,21.299999,22.649572,0.52228329,22.161173,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0321,22.0698,0,0
3194,2024-10-31 05:14:00+09:00,24.700001,25.200001,23.1,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.02442,18.5,21.916971,52.106228,18.620268,59.004883,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2495,21.2363,0,0,19.751436,18.528694,0.57203907,18.408119,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3024,19.4863,0,0,20.200001,19.505495,0.5995116,21.001221,0.52899879,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8256,19.0415,0,0,21.299999,22.649572,0.52228329,22.161173,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1808,22.042,0,0
3195,2024-10-31 05:15:00+09:00,24.799999,25.200001,23.1,21.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.054945,19.1,21.978022,52.258854,18.620268,59.218559,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2243,21.2363,0,0,19.751436,18.620268,0.57234432,18.560745,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3008,19.4585,0,0,20.200001,19.505495,0.59920635,20.970695,0.52838829,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8255,19.0278,0,0,21.1,22.619047,0.52197803,22.191698,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0354,22,0,0
3196,2024-10-31 05:16:00+09:00,24.799999,25.200001,23.200001,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.054945,19.1,21.978022,52.228329,18.559219,59.310135,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2482,21.1528,0,0,19.751436,18.589743,0.57234432,18.560745,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2821,19.4307,0,0,20.200001,19.505495,0.59920635,20.970695,0.52838829,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8616,19.0415,0,0,21.4,22.649572,0.52197803,22.161173,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0446,22.1113,0,0
3197,2024-10-31 05:17:00+09:00,24.799999,25.200001,23.200001,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.08547,18.299999,21.978022,52.258854,18.559219,59.310135,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2455,21.1807,0,0,19.751436,18.589743,0.57234432,18.53022,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2999,19.375,0,0,20.200001,19.505495,0.59981686,20.970695,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,19.8278,19,0,0,21.4,22.649572,0.52228329,22.161173,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0341,22.0005,0,0
3198,2024-10-31 05:18:00+09:00,24.700001,25.200001,23.1,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.054945,18.6,21.916971,52.258854,18.620268,59.310135,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1384,21.2778,0,0,19.751436,18.528694,0.57234432,18.408119,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2871,19.4448,0,0,20.200001,19.505495,0.5995116,21.123322,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,19.8336,19,0,0,21.4,22.649572,0.52197803,22.191698,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0465,22.0698,0,0
3199,2024-10-31 05:19:00+09:00,24.799999,25.200001,23.1,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.08547,18.200001,21.978022,52.228329,18.467644,59.27961,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2462,21.2363,0,0,19.799831,18.620268,0.57234432,18.560745,0.52625153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3064,19.4307,0,0,20.200001,19.505495,0.5995116,21.123322,0.52960926,0.29981501,0.29981501,0,0,0,0,0,0,1,0,1,0,,0,0,0,0,0,0,0,19.8409,19.0557,0,0,21.299999,22.527472,0.52197803,22.161173,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0247,22.0972,0,0
3200,2024-10-31 05:20:00+09:00,24.799999,25.299999,23.200001,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.02442,18.799999,21.978022,52.228329,18.345543,59.310135,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2356,21.1948,0,0,19.703041,18.528694,0.57264957,18.560745,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2971,19.4448,0,0,20.200001,19.505495,0.5995116,21.092796,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8292,19.0142,0,0,21.299999,22.527472,0.52197803,22.161173,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1841,22.0835,0,0
3201,2024-10-31 05:21:00+09:00,24.700001,25.200001,23.200001,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.02442,18.799999,21.794872,52.258854,18.284492,59.432236,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2369,21.1255,0,0,19.703041,18.559219,0.57234432,18.560745,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.311,19.4585,0,0,20.200001,19.413919,0.59981686,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.845,19.0698,0,0,21.299999,22.649572,0.52228329,22.161173,0.495116,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0228,22.0415,0,0
3202,2024-10-31 05:22:00+09:00,24.799999,25.200001,23.200001,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,15.02442,18.799999,21.794872,52.258854,18.284492,59.432236,0.29981501,0.29981501,0,0,49.989498,0,23.5,0,1,0,1,0,,1,0,0,0,0,0,0,21.2455,21.1392,0,0,19.751436,18.559219,0.56898655,18.560745,0.52625153,0,0,0,0,0,1,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3021,19.3892,0,0,20.200001,19.383394,0.5989011,20.970695,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8226,19.0977,0,0,21.4,22.649572,0.52167278,22.161173,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0407,22.0005,0,0
3203,2024-10-31 05:23:00+09:00,24.700001,25.200001,23.200001,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,14.90232,18.5,21.794872,52.228329,18.315018,59.432236,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2495,21.2085,0,0,19.751436,18.559219,0.57081806,18.377594,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3128,19.4165,0,0,20.200001,19.413919,0.59920635,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8393,19.0142,0,0,21.4,22.649572,0.52197803,22.191698,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0387,22.0557,0,0
3204,2024-10-31 05:24:00+09:00,24.700001,25.200001,23.200001,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,14.871795,18.700001,21.916971,52.167278,18.315018,59.401711,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2343,21.2085,0,0,19.703041,18.528694,0.57142857,18.408119,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2941,19.4585,0,0,20.200001,19.444445,0.60012211,21.001221,0.52991451,0.29981501,0.29981501,0,0,0,0,0,0,1,0,1,0,,0,0,0,0,0,0,0,19.8524,19.0972,0,0,21.1,22.649572,0.52197803,22.161173,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.038,22.042,0,0
3205,2024-10-31 05:25:00+09:00,24.799999,25.200001,23.1,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,14.871795,18.700001,21.978022,52.258854,18.345543,59.371185,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1311,21.292,0,0,19.703041,18.589743,0.57081806,18.408119,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2923,19.3892,0,0,20.200001,19.444445,0.60012211,21.001221,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8062,19.084,0,0,21.4,22.649572,0.52197803,22.161173,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0486,22.0557,0,0
3206,2024-10-31 05:26:00+09:00,24.700001,25.200001,23.200001,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,14.78022,18.6,21.855923,52.167278,18.345543,59.584858,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2475,21.1255,0,0,19.703041,18.589743,0.57112331,18.438644,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3079,19.4165,0,0,20.200001,19.53602,0.5995116,20.970695,0.52960926,0.29981501,0.29981501,0,0,0,0,0,0,1,0,1,0,,1,0,0,0,0,0,0,19.8364,19.0142,0,0,21.4,22.649572,0.52258854,22.191698,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0387,22.0698,0,0
3207,2024-10-31 05:27:00+09:00,24.799999,25.200001,23.200001,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,14.810744,18.6,21.855923,52.167278,18.345543,59.584858,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1278,21.3057,0,0,19.703041,18.528694,0.57112331,18.438644,0.52625153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2971,19.4165,0,0,20.200001,19.383394,0.59981686,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,0,0,1,0,1,0,,1,0,0,0,0,0,0,19.8147,19,0,0,21.1,22.649572,0.52197803,22.161173,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0539,22.0005,0,0
3208,2024-10-31 05:28:00+09:00,24.700001,25.200001,23.1,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,14.810744,18.200001,21.794872,52.319901,18.284492,59.554333,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1265,21.2915,0,0,19.751436,18.620268,0.57081806,18.438644,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3027,19.4028,0,0,20.200001,19.383394,0.59981686,21.001221,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8461,19,0,0,21.4,22.619047,0.52258854,22.191698,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0347,22.0835,0,0
3209,2024-10-31 05:29:00+09:00,24.700001,25.200001,23.1,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,14.810744,18.200001,21.825397,52.167278,18.284492,59.584858,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2402,21.1528,0,0,19.654646,18.589743,0.57112331,18.408119,0.52747253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2935,19.4307,0,0,20.200001,19.352869,0.59920635,20.970695,0.52869354,0.29981501,0.29981501,0,0,0,0,0,0,1,0,1,0,,0,0,0,0,0,0,0,19.8484,19.0835,0,0,21.299999,22.619047,0.52197803,22.161173,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0492,22.0142,0,0
3210,2024-10-31 05:30:00+09:00,24.799999,25.200001,23.200001,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,14.78022,18.6,21.794872,52.289379,18.101343,59.615383,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2462,21.1392,0,0,19.703041,18.528694,0.57112331,18.46917,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2935,19.4585,0,0,20.200001,19.383394,0.59920635,21.001221,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,19.8344,19.0415,0,0,21.1,22.649572,0.52197803,22.161173,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0328,22.0278,0,0
3211,2024-10-31 05:31:00+09:00,24.799999,25.200001,23.1,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,14.71917,18.200001,21.855923,52.228329,18.223444,59.82906,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1278,21.3057,0,0,19.703041,18.620268,0.57081806,18.438644,0.52899879,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2845,19.4165,0,0,20.200001,19.383394,0.60012211,21.001221,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8366,19.0415,0,0,21.4,22.649572,0.52197803,22.161173,0.49328449,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.038,22.1113,0,0
3212,2024-10-31 05:32:00+09:00,24.700001,25.200001,23.200001,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,14.78022,18.700001,21.886446,52.228329,18.223444,59.981686,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2389,21.167,0,0,19.654646,18.437119,0.57081806,18.438644,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2895,19.4165,0,0,20.200001,19.383394,0.60012211,21.001221,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8456,19.0977,0,0,21.4,22.680098,0.52197803,22.191698,0.493895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0387,22.0142,0,0
3213,2024-10-31 05:33:00+09:00,24.700001,25.200001,23.1,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,14.78022,18,21.916971,52.258854,18.040293,59.981686,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2455,21.167,0,0,19.606253,18.620268,0.57112331,18.408119,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2996,19.4165,0,0,20.200001,19.444445,0.5995116,21.001221,0.52808304,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.829,19.0972,0,0,21.1,22.680098,0.52197803,22.191698,0.493895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.048,22.0972,0,0
3214,2024-10-31 05:34:00+09:00,24.700001,25.200001,23.1,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,14.78022,18.5,21.978022,52.228329,18.070818,59.981686,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2435,21.125,0,0,19.606253,18.528694,0.57173382,18.438644,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2981,19.4863,0,0,20.200001,19.383394,0.60042736,21.001221,0.52808304,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8336,19.0698,0,0,21.1,22.619047,0.52167278,22.161173,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0222,22.0972,0,0
3215,2024-10-31 05:35:00+09:00,24.700001,25.200001,23.200001,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,14.78022,18,21.916971,52.228329,18.070818,59.981686,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2336,21.2085,0,0,19.606253,18.559219,0.57112331,18.408119,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3226,19.4448,0,0,20.200001,19.352869,0.5995116,21.031746,0.52747253,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8176,19.1113,0,0,21.4,22.466423,0.52167278,22.130648,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0394,22.0278,0,0
3216,2024-10-31 05:36:00+09:00,24.799999,25.200001,23.200001,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,14.78022,18.299999,21.916971,52.228329,18.070818,59.981686,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2422,21.167,0,0,19.654646,18.559219,0.57081806,18.438644,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2929,19.4028,0,0,20.200001,19.413919,0.5995116,21.031746,0.52808304,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,19.8474,19.0698,0,0,21.4,22.649572,0.52197803,22.191698,0.493895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0288,22.0557,0,0
3217,2024-10-31 05:37:00+09:00,24.799999,25.200001,23.200001,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,14.78022,18,21.978022,52.258854,18.040293,59.981686,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2429,21.2222,0,0,19.557859,18.406593,0.56959705,18.438644,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3242,19.4448,0,0,20.200001,19.383394,0.59920635,20.970695,0.52838829,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,19.852,19.0703,0,0,21.1,22.496948,0.52197803,22.130648,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0499,22.0278,0,0
3218,2024-10-31 05:38:00+09:00,24.799999,25.200001,23.200001,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,14.78022,17.700001,21.825397,52.167278,18.040293,60.073261,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2475,21.2222,0,0,19.606253,18.650793,0.56959705,18.46917,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2917,19.375,0,0,20.200001,19.383394,0.59981686,21.001221,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8264,19.0278,0,0,21.4,22.496948,0.52228329,22.161173,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0433,22.0972,0,0
3219,2024-10-31 05:39:00+09:00,24.799999,25.200001,23.1,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.6,25.1,23.7,24.7,24,24.7,0,0,0,0,14.78022,18.299999,21.794872,52.228329,17.918194,60.286934,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2355,21.2363,0,0,19.654646,18.528694,0.57173382,18.408119,0.53113552,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2969,19.4165,0,0,20.200001,19.352869,0.5995116,20.970695,0.52899879,0.29981501,0.29981501,0,0,0,0,0,0,1,0,1,0,,1,0,0,0,0,0,0,19.8388,19.0142,0,0,21.299999,22.619047,0.52197803,22.069597,0.493895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0359,22.0835,0,0
3220,2024-10-31 05:40:00+09:00,24.700001,25.200001,23.1,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,14.810744,18.299999,21.794872,52.228329,17.918194,60.286934,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.225,21.1392,0,0,19.654646,18.528694,0.57112331,18.408119,0.52930405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2839,19.4448,0,0,20.200001,19.352869,0.5995116,20.970695,0.52899879,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8296,19.0835,0,0,21.299999,22.619047,0.52197803,22.069597,0.493895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.034,22,0,0
3221,2024-10-31 05:41:00+09:00,24.700001,25.200001,23.1,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,14.78022,18,21.825397,52.258854,17.948717,60.409035,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2468,21.125,0,0,19.703041,18.589743,0.56959705,18.408119,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2981,19.4585,0,0,20.200001,19.352869,0.59981686,20.970695,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8132,19,0,0,21.4,22.466423,0.52167278,22.100122,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0394,22.0972,0,0
3222,2024-10-31 05:42:00+09:00,24.700001,25.200001,23.200001,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,14.810744,18.299999,21.825397,52.258854,17.887669,60.714287,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2303,21.125,0,0,19.654646,18.559219,0.57081806,18.408119,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2821,19.4307,0,0,20.200001,19.413919,0.5995116,21.001221,0.52838829,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8233,19.0142,0,0,21.1,22.680098,0.52228329,22.008547,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0453,22.0278,0,0
3223,2024-10-31 05:43:00+09:00,24.700001,25.200001,23.1,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,14.810744,18.299999,21.764347,52.258854,17.948717,60.714287,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2356,21.2363,0,0,19.606253,18.528694,0.56807083,18.408119,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2929,19.4165,0,0,20.200001,19.352869,0.59920635,21.001221,0.52838829,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.849,19.0142,0,0,21,22.496948,0.52197803,22.130648,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0388,22.042,0,0
3224,2024-10-31 05:44:00+09:00,24.799999,25.200001,23.1,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,14.78022,18,21.794872,52.228329,17.918194,60.714287,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.092,21.167,0,0,19.557859,18.620268,0.56990231,18.438644,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3027,19.4722,0,0,20.200001,19.413919,0.5995116,21.001221,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,19.8302,19.0557,0,0,21.1,22.527472,0.52228329,22.039072,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0302,22.0278,0,0
3225,2024-10-31 05:45:00+09:00,24.700001,25.200001,23.1,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.6,25,23.7,24.7,24,24.7,0,0,0,0,14.78022,18.200001,21.764347,52.167278,18.162394,60.531136,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2356,21.2363,0,0,19.654646,18.498169,0.56959705,18.438644,0.52777779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2907,19.4727,0,0,20.200001,19.383394,0.59981686,21.001221,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8228,19.0278,0,0,21,22.557997,0.52167278,22.191698,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0373,22.1113,0,0
3226,2024-10-31 05:46:00+09:00,24.799999,25.200001,23.1,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.627595,18,21.855923,52.106228,18.009768,60.50061,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2429,21.2222,0,0,19.654646,18.589743,0.56959705,18.408119,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2907,19.4165,0,0,20.200001,19.383394,0.59981686,21.001221,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,19.8438,19.0698,0,0,21.299999,22.557997,0.52228329,22.130648,0.493895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0367,22.042,0,0
3227,2024-10-31 05:47:00+09:00,24.700001,25.200001,23.1,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,14.78022,18,21.825397,52.106228,17.948717,60.347984,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1291,21.2505,0,0,19.654646,18.559219,0.56990231,18.408119,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.303,19.4585,0,0,20.200001,19.383394,0.5995116,21.001221,0.52777779,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,19.8246,19.0278,0,0,21.299999,22.557997,0.52228329,22.130648,0.493895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.034,22.0142,0,0
3228,2024-10-31 05:48:00+09:00,24.700001,25.200001,23.200001,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,14.810744,18,21.916971,52.136753,18.009768,60.317459,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1252,21.3198,0,0,19.654646,18.589743,0.56959705,18.408119,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2861,19.4028,0,0,20.200001,19.383394,0.5995116,21.001221,0.52838829,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8656,19.1113,0,0,21.1,22.649572,0.52228329,22.161173,0.493895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0466,22.0972,0,0
3229,2024-10-31 05:49:00+09:00,24.700001,25.200001,23.200001,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.7,24.7,24,24.7,0,0,0,0,14.810744,18.1,21.916971,52.136753,18.009768,60.317459,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2349,21.167,0,0,19.654646,18.559219,0.56959705,18.408119,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3036,19.375,0,0,20.200001,19.383394,0.5995116,21.031746,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,19.8479,19.0698,0,0,21.299999,22.496948,0.52197803,22.191698,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.034,22.0142,0,0
3230,2024-10-31 05:50:00+09:00,24.700001,25.200001,23.200001,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.71917,18.200001,21.916971,52.075703,18.223444,60.347984,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2356,21.167,0,0,19.654646,18.528694,0.56959705,18.408119,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2805,19.375,0,0,20.200001,19.383394,0.5995116,21.001221,0.52838829,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8264,19.084,0,0,21.1,22.527472,0.52167278,22.161173,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0407,22.0835,0,0
3231,2024-10-31 05:51:00+09:00,24.700001,25.200001,23.200001,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,14.71917,18.200001,21.886446,52.075703,18.162394,60.347984,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0993,21.125,0,0,19.654646,18.589743,0.56959705,18.438644,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2959,19.4448,0,0,20.200001,19.383394,0.59920635,21.001221,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8292,19.0415,0,0,21.299999,22.649572,0.52197803,22.191698,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0426,22.0005,0,0
3232,2024-10-31 05:52:00+09:00,24.700001,25.200001,23.200001,21.1,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.78022,18.200001,21.978022,52.136753,18.315018,60.286934,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2316,21.1948,0,0,19.654646,18.589743,0.56959705,18.408119,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2885,19.4585,0,0,20.200001,19.383394,0.5995116,20.970695,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8216,19.0698,0,0,21,22.466423,0.52167278,22.161173,0.49481075,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0314,22.1113,0,0
3233,2024-10-31 05:53:00+09:00,24.799999,25.200001,23.1,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.7,24.7,24,24.7,0,0,0,0,14.78022,17.799999,21.978022,51.923077,18.315018,60.103786,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2356,21.1948,0,0,19.654646,18.528694,0.5692918,18.438644,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2913,19.4863,0,0,20.200001,19.383394,0.59920635,21.001221,0.52838829,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.832,19.0278,0,0,21.299999,22.496948,0.52167278,22.039072,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0459,22.0278,0,0
3234,2024-10-31 05:54:00+09:00,24.799999,25.200001,23.1,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,14.78022,17.700001,21.916971,51.984127,18.345543,59.981686,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2336,21.2363,0,0,19.654646,18.528694,0.56959705,18.438644,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3036,19.3892,0,0,20.200001,19.383394,0.59920635,21.001221,0.52838829,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8302,19.0142,0,0,21.1,22.496948,0.52228329,22.191698,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0287,22.042,0,0
3235,2024-10-31 05:55:00+09:00,24.799999,25.200001,23.200001,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,14.688644,18.5,21.916971,52.014652,18.162394,60.103786,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1105,21.1948,0,0,19.703041,18.620268,0.56959705,18.408119,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2901,19.4028,0,0,20.200001,19.383394,0.59920635,21.031746,0.52899879,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8364,19.0557,0,0,21.299999,22.496948,0.52228329,22.191698,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0228,22.042,0,0
3236,2024-10-31 05:56:00+09:00,24.799999,25.200001,23.1,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,14.78022,18,21.916971,52.014652,18.162394,60.103786,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1166,21.1255,0,0,19.703041,18.620268,0.56990231,18.408119,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2895,19.4448,0,0,20.200001,19.352869,0.59920635,21.001221,0.52838829,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8212,19.0142,0,0,21.299999,22.466423,0.52197803,22.191698,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0254,22.1113,0,0
3237,2024-10-31 05:57:00+09:00,24.799999,25.200001,23.1,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,14.78022,18,21.978022,51.800976,18.223444,60.286934,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2336,21.1807,0,0,19.703041,18.620268,0.56776558,18.377594,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2871,19.4863,0,0,20.200001,19.383394,0.5995116,21.001221,0.52808304,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8296,19.0835,0,0,21.1,22.466423,0.52228329,22.191698,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0314,22.0278,0,0
3238,2024-10-31 05:58:00+09:00,24.700001,25.200001,23.200001,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.78022,17.799999,22.100122,51.800976,18.162394,60.256409,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1053,21.1528,0,0,19.654646,18.559219,0.5692918,18.438644,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3003,19.4165,0,0,20.200001,19.383394,0.5995116,20.970695,0.52899879,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8456,19.0703,0,0,21.1,22.496948,0.52228329,22.161173,0.49481075,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0394,22.0972,0,0
3239,2024-10-31 05:59:00+09:00,24.799999,25.200001,23.1,21,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,25,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.810744,18.200001,22.069597,51.800976,18.162394,60.37851,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1086,21.2085,0,0,19.703041,18.650793,0.56990231,18.438644,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3088,19.4863,0,0,20.200001,19.383394,0.5995116,20.970695,0.52899879,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8132,19.0698,0,0,21.1,22.466423,0.52197803,22.222221,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0248,22.0835,0,0
3240,2024-10-31 06:00:00+09:00,24.700001,25.200001,23.1,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.627595,17.700001,22.069597,51.892551,18.040293,60.50061,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1159,21.125,0,0,19.703041,18.559219,0.56990231,18.408119,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2981,19.4028,0,0,20.200001,19.352869,0.59981686,21.031746,0.52899879,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8018,19.0278,0,0,21.299999,22.466423,0.52197803,22.222221,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0294,22.0698,0,0
3241,2024-10-31 06:01:00+09:00,24.799999,25.200001,23.1,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.6,24,24.7,0,0,0,0,14.627595,17.799999,21.916971,51.800976,18.070818,60.775337,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1086,21.1528,0,0,19.654646,18.498169,0.5692918,18.438644,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2865,19.4448,0,0,20.200001,19.413919,0.59981686,21.031746,0.52777779,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.845,19.0835,0,0,21.299999,22.466423,0.52197803,22.161173,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0181,22.0698,0,0
3242,2024-10-31 06:02:00+09:00,24.700001,25.200001,23.1,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.627595,17.799999,21.916971,51.800976,18.070818,60.775337,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0967,21.167,0,0,19.654646,18.650793,0.56990231,18.438644,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3033,19.3892,0,0,20.200001,19.383394,0.59981686,21.001221,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8258,19.1113,0,0,21.1,22.344322,0.52197803,22.069597,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0195,22.0698,0,0
3243,2024-10-31 06:03:00+09:00,24.799999,25.200001,23.200001,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.627595,18.200001,22.069597,51.831501,18.162394,60.805862,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1132,21.1948,0,0,19.654646,18.589743,0.56776558,18.438644,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2594,19.4585,0,0,20.200001,19.383394,0.59981686,20.970695,0.52777779,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8462,19.0835,0,0,21.299999,22.466423,0.52197803,22.039072,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0426,22.0972,0,0
3244,2024-10-31 06:04:00+09:00,24.799999,25.200001,23.1,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.627595,18.1,22.069597,51.739925,18.284492,60.653236,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0914,21.167,0,0,19.703041,18.559219,0.56959705,18.408119,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2901,19.4722,0,0,20.200001,19.413919,0.60012211,21.001221,0.52838829,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.837,19.0977,0,0,21.299999,22.374847,0.52197803,22.130648,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0129,22.0698,0,0
3245,2024-10-31 06:05:00+09:00,24.700001,25.200001,23.200001,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25.1,23.6,24.7,24,24.7,0,0,0,0,14.627595,17.700001,22.069597,51.7094,18.315018,60.653236,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1006,21.1255,0,0,19.654646,18.589743,0.57051281,18.377594,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2775,19.3892,0,0,20.200001,19.383394,0.5995116,20.970695,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8296,19.1113,0,0,21.1,22.374847,0.52228329,22.161173,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0426,22.0557,0,0
3246,2024-10-31 06:06:00+09:00,24.700001,25.200001,23.200001,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.627595,17.700001,22.100122,51.7094,18.345543,60.347984,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0987,21.1392,0,0,19.654646,18.559219,0.56837608,18.408119,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2975,19.4165,0,0,20.200001,19.352869,0.5995116,20.94017,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.849,19.0972,0,0,21.1,22.496948,0.52228329,22.069597,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0295,22.0278,0,0
3247,2024-10-31 06:07:00+09:00,24.700001,25.200001,23,21.200001,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.78022,17.700001,22.069597,51.64835,18.315018,60.37851,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1033,21.2363,0,0,19.654646,18.589743,0.57356533,18.377594,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2787,19.4722,0,0,20.200001,19.322344,0.59981686,20.94017,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.821,19.1113,0,0,21,22.496948,0.52167278,22.069597,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0302,22.0278,0,0
3248,2024-10-31 06:08:00+09:00,24.700001,25.200001,23.1,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.6,24,24.7,0,0,0,0,14.78022,18.200001,22.100122,51.7094,18.315018,60.409035,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1033,21.2363,0,0,19.654646,18.620268,0.57417583,18.46917,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2719,19.4307,0,0,20.200001,19.322344,0.59981686,20.94017,0.52777779,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8256,19.0698,0,0,21.1,22.496948,0.52167278,22.069597,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0188,22.0278,0,0
