,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
3249,2024-10-31 06:09:00+09:00,24.799999,25.200001,23.1,21,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.78022,18.200001,22.100122,51.7094,18.315018,60.409035,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1099,21.2222,0,0,19.654646,18.589743,0.57295483,18.46917,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2667,19.4028,0,0,20.200001,19.383394,0.5995116,20.970695,0.52808304,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8274,19.0977,0,0,21.1,22.496948,0.52228329,22.191698,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0122,22.0278,0,0
3250,2024-10-31 06:10:00+09:00,24.700001,25.200001,23.1,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.78022,17.799999,22.100122,51.587303,18.162394,60.50061,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1086,21.2363,0,0,19.654646,18.620268,0.57905983,18.408119,0.52533577,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2919,19.4028,0,0,20.200001,19.322344,0.5995116,21.001221,0.52808304,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8268,19.0835,0,0,21.299999,22.496948,0.52197803,22.039072,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0242,22.0835,0,0
3251,2024-10-31 06:11:00+09:00,24.700001,25.200001,23.1,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.627595,18.200001,22.100122,51.587303,18.162394,60.50061,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1,21.2363,0,0,19.703041,18.620268,0.58272282,18.438644,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2787,19.4863,0,0,20.200001,19.383394,0.59981686,21.031746,0.52808304,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.836,19.0142,0,0,21.1,22.435898,0.52197803,22.069597,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0248,22.0972,0,0
3252,2024-10-31 06:12:00+09:00,24.700001,25.200001,23.1,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.627595,18.6,22.069597,51.556778,18.162394,60.683762,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0947,21.1528,0,0,19.703041,18.620268,0.58394382,18.438644,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2977,19.4165,0,0,20.200001,19.383394,0.59981686,21.031746,0.52808304,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.841,19.0415,0,0,21.1,22.496948,0.52197803,22.039072,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0056,22.0142,0,0
3253,2024-10-31 06:13:00+09:00,24.700001,25.200001,23.200001,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.78022,18.299999,22.069597,51.587303,18.070818,60.775337,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1033,21.1392,0,0,19.703041,18.559219,0.59065933,18.408119,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2719,19.4307,0,0,20.200001,19.383394,0.59920635,21.031746,0.52838829,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.837,19.0142,0,0,21.1,22.496948,0.52197803,22.039072,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0176,22.0972,0,0
3254,2024-10-31 06:14:00+09:00,24.700001,25.200001,23.200001,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.627595,18.1,21.916971,51.556778,18.009768,60.744812,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1033,21.1255,0,0,19.703041,18.559219,0.59188034,18.408119,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2747,19.4863,0,0,20.200001,19.383394,0.5989011,20.94017,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.824,19.0557,0,0,21.1,22.435898,0.52228329,22.161173,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0333,22.0142,0,0
3255,2024-10-31 06:15:00+09:00,24.700001,25.200001,23.1,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.658119,18.1,21.916971,51.556778,18.009768,60.744812,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0967,21.2222,0,0,19.654646,18.528694,0.59859585,18.408119,0.52777779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.264,19.4028,0,0,20.200001,19.444445,0.59981686,21.001221,0.52838829,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.839,19.0698,0,0,21.1,22.466423,0.52197803,22.039072,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0182,22.1113,0,0
3256,2024-10-31 06:16:00+09:00,24.700001,25.200001,23.1,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.627595,17.799999,21.978022,51.556778,18.040293,60.897434,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1033,21.1948,0,0,19.654646,18.559219,0.60225883,18.408119,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2775,19.4165,0,0,20.200001,19.352869,0.5995116,20.970695,0.52808304,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8404,19.0142,0,0,21.1,22.466423,0.52197803,22.161173,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0181,22.0278,0,0
3257,2024-10-31 06:17:00+09:00,24.700001,25.200001,23.1,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.78022,18.200001,21.855923,51.587303,18.223444,60.836388,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1059,21.1807,0,0,19.654646,18.711843,0.60897434,18.438644,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3098,19.4863,0,0,20.200001,19.383394,0.59981686,21.062271,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.845,19.0835,0,0,21,22.374847,0.52167278,22.161173,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0235,22.0005,0,0
3258,2024-10-31 06:18:00+09:00,24.700001,25.200001,23.1,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.78022,17.799999,21.978022,51.465202,18.162394,60.805862,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.094,21.167,0,0,19.606253,18.650793,0.6153846,18.408119,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2815,19.417,0,0,20.200001,19.322344,0.5995116,20.970695,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.82,19.0557,0,0,21.299999,22.374847,0.52228329,22.039072,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0148,22.042,0,0
3259,2024-10-31 06:19:00+09:00,24.700001,25.200001,23.1,21,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.78022,17.799999,21.855923,51.434677,18.101343,60.775337,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0848,21.2363,0,0,19.606253,18.650793,0.62454212,18.408119,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2757,19.4028,0,0,20.200001,19.413919,0.5995116,21.001221,0.52838829,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8258,19.0278,0,0,21,22.313797,0.52228329,22.161173,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0115,22.042,0,0
3260,2024-10-31 06:20:00+09:00,24.700001,25.200001,23.200001,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.6,24,24.7,0,0,0,0,14.810744,18.299999,21.855923,51.373627,17.979242,60.805862,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1026,21.1948,0,0,19.654646,18.620268,0.63125763,18.377594,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2769,19.4165,0,0,20.200001,19.413919,0.59981686,21.031746,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.849,19.0698,0,0,21,22.405373,0.52228329,22.008547,0.493895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0076,22.0972,0,0
3261,2024-10-31 06:21:00+09:00,24.700001,25.200001,23.1,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.78022,18.200001,21.916971,51.404152,18.040293,60.744812,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.104,21.1528,0,0,19.606253,18.650793,0.63644688,18.408119,0.52930405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3008,19.4165,0,0,20.200001,19.413919,0.59981686,21.031746,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8536,19.0142,0,0,21.299999,22.374847,0.52228329,22.008547,0.493895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0321,22.0972,0,0
3262,2024-10-31 06:22:00+09:00,24.700001,25.200001,23.1,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.71917,17.799999,21.916971,51.404152,18.040293,60.714287,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0934,21.125,0,0,19.654646,18.650793,0.64804642,18.408119,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2962,19.375,0,0,20.200001,19.322344,0.59981686,20.94017,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8394,19.0972,0,0,21,22.374847,0.52228329,22.008547,0.493895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0195,22.0005,0,0
3263,2024-10-31 06:23:00+09:00,24.700001,25.200001,23.200001,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.78022,17.799999,21.916971,51.434677,18.009768,60.561661,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.104,21.1948,0,0,19.606253,18.681318,0.65628815,18.408119,0.53205128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2775,19.4722,0,0,20.200001,19.352869,0.5995116,21.001221,0.52686203,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8388,19.0557,0,0,21,22.313797,0.52197803,22.008547,0.49481075,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0274,22.0698,0,0
3264,2024-10-31 06:24:00+09:00,24.700001,25.200001,23.200001,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.810744,18.200001,21.916971,51.434677,18.009768,60.561661,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.09,21.2085,0,0,19.606253,18.742369,0.66483513,18.377594,0.53052502,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2771,19.4307,0,0,20.200001,19.322344,0.5995116,20.94017,0.52716728,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8114,19.0278,0,0,21.299999,22.344322,0.52228329,22.191698,0.493895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0228,22.0835,0,0
3265,2024-10-31 06:25:00+09:00,24.700001,25.200001,23.1,21.1,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.78022,18.1,21.916971,51.404152,18.070818,60.805862,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0914,21.2222,0,0,19.606253,18.620268,0.67399269,18.377594,0.53174603,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2981,19.375,0,0,20.200001,19.413919,0.59920635,21.001221,0.52686203,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8194,19.0142,0,0,21.299999,22.344322,0.52228329,22.069597,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0248,22.1113,0,0
3266,2024-10-31 06:26:00+09:00,24.700001,25.200001,23.1,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.78022,18,22.039072,51.465202,17.979242,60.714287,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0808,21.1948,0,0,19.606253,18.833944,0.67765564,18.408119,0.53205128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.268,19.4028,0,0,20.200001,19.383394,0.5982906,20.970695,0.52716728,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8142,19.0278,0,0,21.299999,22.344322,0.52258854,22.191698,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0361,22.0972,0,0
3267,2024-10-31 06:27:00+09:00,24.700001,25.200001,23.1,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.78022,18,22.069597,51.434677,18.070818,60.714287,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0993,21.1528,0,0,19.606253,18.925518,0.68345543,18.408119,0.53327229,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2957,19.4585,0,0,20.200001,19.383394,0.5982906,20.970695,0.52716728,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8502,19.0835,0,0,21.299999,22.344322,0.52258854,22.191698,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0144,22.0142,0,0
3268,2024-10-31 06:28:00+09:00,24.700001,25.200001,23.1,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.810744,18.5,22.008547,51.404152,18.009768,60.561661,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.098,21.1255,0,0,19.654646,18.894995,0.69413918,18.377594,0.53174603,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2996,19.375,0,0,20.200001,19.383394,0.5982906,20.94017,0.52686203,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8312,19.0698,0,0,21.299999,22.374847,0.52197803,22.069597,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0156,22.0278,0,0
3269,2024-10-31 06:29:00+09:00,24.700001,25.200001,23.1,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.78022,18.5,22.008547,51.404152,18.009768,60.561661,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1139,21.1392,0,0,19.654646,18.986568,0.70299149,18.377594,0.53449329,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2733,19.4863,0,0,20.200001,19.383394,0.59798534,20.970695,0.52625153,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8388,19.0977,0,0,21,22.496948,0.52167278,22.039072,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0235,22.0142,0,0
3270,2024-10-31 06:30:00+09:00,24.700001,25.200001,23.200001,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.78022,18.6,22.008547,51.434677,17.979242,60.470085,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0914,21.1948,0,0,19.606253,18.894995,0.70818069,18.377594,0.53479855,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2932,19.375,0,0,20.200001,19.413919,0.59859585,21.001221,0.52716728,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8428,19.1113,0,0,21.299999,22.496948,0.52167278,22.069597,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0175,22.0278,0,0
3271,2024-10-31 06:31:00+09:00,24.700001,25.200001,23.200001,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.78022,18.200001,22.130648,51.434677,18.070818,60.531136,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0973,21.2363,0,0,19.654646,18.956043,0.71336998,18.347069,0.5357143,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2719,19.4722,0,0,20.200001,19.444445,0.59859585,21.001221,0.52716728,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8286,19.0278,0,0,21,22.374847,0.52197803,22.069597,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0202,22,0,0
3272,2024-10-31 06:32:00+09:00,24.700001,25.200001,23.200001,21.1,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.810744,18.200001,22.069597,51.434677,18.101343,60.561661,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0861,21.167,0,0,19.654646,19.078144,0.72069595,18.377594,0.5357143,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2907,19.4165,0,0,20.200001,19.444445,0.5982906,21.031746,0.52686203,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.845,19.0698,0,0,21.1,22.405373,0.52228329,22.069597,0.49481075,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0235,22.0698,0,0
3273,2024-10-31 06:33:00+09:00,24.700001,25.200001,23.1,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.810744,18.6,21.916971,51.404152,18.070818,60.653236,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0914,21.2363,0,0,19.606253,18.925518,0.72680099,18.377594,0.5357143,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2729,19.4722,0,0,20.200001,19.383394,0.59798534,21.001221,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8496,19.1113,0,0,21.1,22.496948,0.52228329,22.039072,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0294,22.0557,0,0
3274,2024-10-31 06:34:00+09:00,24.700001,25.200001,23.1,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.71917,18.200001,22.069597,51.465202,18.101343,60.683762,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0861,21.1528,0,0,19.606253,19.078144,0.73046394,18.377594,0.53540905,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2855,19.4307,0,0,20.200001,19.383394,0.59798534,21.001221,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8302,19.0557,0,0,21.1,22.374847,0.52258854,22.069597,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0095,22.0835,0,0
3275,2024-10-31 06:35:00+09:00,24.700001,25.200001,23.1,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.6,24,24.7,0,0,0,0,14.566545,18.200001,21.916971,51.373627,17.918194,60.744812,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1033,21.2363,0,0,19.606253,18.986568,0.7319902,18.347069,0.53724052,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.268,19.375,0,0,20.200001,19.383394,0.59798534,20.970695,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.832,19.0278,0,0,21.299999,22.374847,0.52258854,22.069597,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0135,22.0972,0,0
3276,2024-10-31 06:36:00+09:00,24.700001,25.200001,23.1,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.59707,18.200001,21.978022,51.434677,17.887669,60.744812,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0973,21.1665,0,0,19.557859,18.956043,0.7313797,18.163919,0.53693527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2797,19.4028,0,0,20.200001,19.413919,0.5989011,21.001221,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8376,19.0972,0,0,21.299999,22.435898,0.52197803,22.039072,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0214,22.1113,0,0
3277,2024-10-31 06:37:00+09:00,24.700001,25.200001,23.1,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.688644,18.700001,21.978022,51.434677,17.887669,60.744812,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.094,21.1392,0,0,19.606253,18.956043,0.72924301,18.194445,0.53754578,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2753,19.3892,0,0,20.200001,19.383394,0.5982906,21.001221,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8268,19.0557,0,0,21,22.344322,0.52258854,22.069597,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0083,22.0557,0,0
3278,2024-10-31 06:38:00+09:00,24.700001,25.200001,23.1,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.688644,18.6,22.069597,51.434677,17.948717,60.897434,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1013,21.1392,0,0,19.557859,19.078144,0.73015869,18.194445,0.53815628,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2929,19.4585,0,0,20.200001,19.383394,0.5982906,20.970695,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8256,19,0,0,21,22.374847,0.52197803,22.100122,0.49481075,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0148,22.1113,0,0
3279,2024-10-31 06:39:00+09:00,24.700001,25.200001,23.200001,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.688644,18.200001,22.008547,51.373627,17.857143,60.775337,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0921,21.2222,0,0,19.557859,18.86447,0.72771675,18.255495,0.53815628,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2713,19.4722,0,0,20.200001,19.291819,0.59859585,21.001221,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8336,19.0557,0,0,21,22.374847,0.52197803,22.039072,0.493895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0136,22.0835,0,0
3280,2024-10-31 06:40:00+09:00,24.700001,25.200001,23.200001,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.627595,18.200001,21.916971,51.404152,17.857143,60.836388,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0954,21.2222,0,0,19.557859,18.925518,0.72588524,18.255495,0.53846153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2781,19.4722,0,0,20.200001,19.413919,0.59859585,21.001221,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8308,19.0703,0,0,21.1,22.344322,0.52197803,22.069597,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0096,22,0,0
3281,2024-10-31 06:41:00+09:00,24.700001,25.200001,23.1,21.1,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.658119,18.5,21.825397,51.434677,17.948717,60.897434,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1132,21.1528,0,0,19.557859,18.894995,0.72496948,18.194445,0.53815628,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2781,19.4028,0,0,20.200001,19.413919,0.59645908,21.001221,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8202,19,0,0,21.1,22.374847,0.52197803,22.039072,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0168,22.1113,0,0
3282,2024-10-31 06:42:00+09:00,24.700001,25.200001,23.200001,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.6,24,24.7,0,0,0,0,14.810744,18,21.825397,51.434677,17.673992,60.897434,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1033,21.2222,0,0,19.557859,18.894995,0.7203907,18.194445,0.53815628,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2923,19.4165,0,0,20.200001,19.413919,0.59645908,21.001221,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8484,19,0,0,21.1,22.374847,0.52197803,22.039072,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0176,22.0278,0,0
3283,2024-10-31 06:43:00+09:00,24.700001,25.200001,23.1,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.71917,18.6,21.855923,51.556778,17.704517,60.98901,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0994,21.1948,0,0,19.557859,18.86447,0.72191696,18.22497,0.53846153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2725,19.3892,0,0,20.200001,19.383394,0.59645908,21.031746,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.841,19,0,0,21.299999,22.374847,0.52197803,22.069597,0.49481075,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0142,22.0142,0,0
3284,2024-10-31 06:44:00+09:00,24.700001,25.200001,23.1,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.71917,18.5,21.794872,51.587303,17.826618,61.080585,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0821,21.1948,0,0,19.606253,18.833944,0.71703293,18.22497,0.53815628,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2917,19.4722,0,0,20.200001,19.383394,0.59645908,21.001221,0.52625153,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8074,19,0,0,21,22.374847,0.52197803,22.069597,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0069,22.1113,0,0
3285,2024-10-31 06:45:00+09:00,24.700001,25.200001,23.1,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.78022,18.5,21.978022,51.526253,17.826618,61.111111,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0728,21.125,0,0,19.557859,18.894995,0.71275948,18.194445,0.53785103,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2689,19.375,0,0,20.200001,19.413919,0.59676434,21.062271,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.837,19.0142,0,0,21.1,22.374847,0.52228329,22.069597,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0142,22.0278,0,0
3286,2024-10-31 06:46:00+09:00,24.700001,25.200001,23.1,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.6,24,24.7,0,0,0,0,14.78022,18.5,21.733822,51.587303,17.826618,61.202686,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1039,21.2363,0,0,19.557859,18.833944,0.71336998,18.255495,0.53846153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2926,19.4863,0,0,20.200001,19.383394,0.59645908,21.001221,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8416,19.0278,0,0,21,22.374847,0.52197803,22.069597,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.122,21.875,0,0
3287,2024-10-31 06:47:00+09:00,24.700001,25.200001,23,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.6,0,0,0,0,14.810744,18,21.916971,51.556778,17.857143,61.202686,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0861,21.1528,0,0,19.509466,18.894995,0.71001221,18.22497,0.53815628,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2849,19.4863,0,0,20.200001,19.383394,0.59645908,21.001221,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.845,19,0,0,21,22.344322,0.52258854,22.008547,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.001,22.0557,0,0
3288,2024-10-31 06:48:00+09:00,24.700001,25.200001,23.1,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.6,0,0,0,0,14.78022,18.700001,21.794872,51.678875,17.704517,61.263737,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0874,21.2085,0,0,19.509466,18.894995,0.70726494,18.22497,0.53815628,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2775,19.4863,0,0,20.200001,19.383394,0.59645908,21.001221,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8474,19.1113,0,0,21.299999,22.344322,0.52258854,22.008547,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0081,22.0278,0,0
3289,2024-10-31 06:49:00+09:00,24.700001,25.200001,23,21,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.6,24,24.7,0,0,0,0,14.78022,18.5,21.764347,51.739925,17.704517,61.355312,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,23.5,0,1,0,1,0,,0,0,0,0,0,0,0,21.0861,21.1392,0,0,19.509466,18.925518,0.70390717,18.22497,0.53815628,0,0,0,0,0,1,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2849,19.4585,0,0,20.200001,19.383394,0.59706959,20.970695,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8388,19.0698,0,0,21.299999,22.374847,0.52228329,22.039072,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0036,22.0557,0,0
3290,2024-10-31 06:50:00+09:00,24.700001,25.200001,23.1,20.799999,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.810744,18.5,21.764347,51.739925,17.704517,61.355312,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0967,21.1255,0,0,19.461075,18.86447,0.70421242,18.255495,0.53846153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.295,19.375,0,0,20.200001,19.383394,0.59676434,20.970695,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8246,19,0,0,21,22.344322,0.52228329,22.100122,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1226,21.9028,0,0
3291,2024-10-31 06:51:00+09:00,24.700001,25.200001,23.1,20.799999,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.6,24,24.6,0,0,0,0,14.71917,18.6,21.794872,51.7094,17.826618,61.263737,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0782,21.2085,0,0,19.461075,18.894995,0.69963371,18.255495,0.53846153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2919,19.375,0,0,20.200001,19.413919,0.59706959,21.031746,0.52503052,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8184,19.0835,0,0,21,22.344322,0.52197803,22.069597,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1113,21.9585,0,0
3292,2024-10-31 06:52:00+09:00,24.700001,25.200001,23.1,21.1,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.688644,18.700001,21.764347,51.739925,17.887669,61.263737,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0848,21.1943,0,0,19.461075,18.956043,0.70024422,18.22497,0.53785103,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2735,19.3892,0,0,20.200001,19.383394,0.59706959,20.970695,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8166,19.0415,0,0,21,22.466423,0.52197803,22.069597,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1087,21.9863,0,0
3293,2024-10-31 06:53:00+09:00,24.700001,25.200001,23.200001,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.7,0,0,0,0,14.688644,18.5,21.825397,51.617828,17.735043,61.355312,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0881,21.1807,0,0,19.461075,18.986568,0.70024422,18.255495,0.53937729,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2757,19.375,0,0,20.200001,19.291819,0.59706959,21.001221,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8502,19,0,0,21,22.405373,0.52258854,22.039072,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0043,22.042,0,0
3294,2024-10-31 06:54:00+09:00,24.700001,25.200001,23.200001,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.6,24,24.6,0,0,0,0,14.71917,18.299999,21.764347,51.7094,17.643467,61.233212,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0755,21.1255,0,0,19.461075,18.925518,0.69871796,18.255495,0.53846153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2938,19.3892,0,0,20.200001,19.261293,0.59676434,21.001221,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8302,19.0972,0,0,21.299999,22.374847,0.52197803,22.069597,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1213,21.917,0,0
3295,2024-10-31 06:55:00+09:00,24.700001,25.200001,23.1,21.1,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.6,0,0,0,0,14.78022,18.200001,21.825397,51.678875,17.643467,61.233212,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0748,21.1807,0,0,19.412683,18.86447,0.69749695,18.22497,0.53754578,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2953,19.4307,0,0,20.200001,19.261293,0.59676434,21.001221,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.82,19.0835,0,0,21,22.374847,0.52228329,22.069597,0.49633701,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9811,21.9863,0,0
3296,2024-10-31 06:56:00+09:00,24.700001,25.200001,23,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.6,24,24.6,0,0,0,0,14.841269,18.200001,21.825397,51.739925,17.643467,61.202686,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0782,21.1948,0,0,19.461075,18.956043,0.69658119,18.255495,0.53968254,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2711,19.4448,0,0,20.200001,19.261293,0.59676434,21.001221,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8308,19.0415,0,0,21,22.374847,0.52197803,22.069597,0.49633701,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9804,21.875,0,0
3297,2024-10-31 06:57:00+09:00,24.700001,25.200001,23.200001,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.6,0,0,0,0,14.78022,18.200001,21.794872,51.7094,17.735043,61.355312,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0901,21.1528,0,0,19.509466,18.86447,0.69627594,18.22497,0.5405983,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2962,19.3892,0,0,20.200001,19.413919,0.59645908,21.001221,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8338,19,0,0,21,22.374847,0.52197803,22.069597,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1087,21.8892,0,0
3298,2024-10-31 06:58:00+09:00,24.700001,25.200001,23,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.6,0,0,0,0,14.78022,18.200001,21.794872,51.7094,17.735043,61.355312,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0755,21.1392,0,0,19.509466,18.86447,0.69627594,18.22497,0.53968254,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2901,19.4722,0,0,20.200001,19.352869,0.59706959,20.970695,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8376,19.0972,0,0,21.299999,22.374847,0.52167278,22.039072,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9778,21.9585,0,0
3299,2024-10-31 06:59:00+09:00,24.700001,25.200001,23,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.6,0,0,0,0,14.78022,18.200001,21.764347,51.7094,17.765568,61.294262,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0808,21.1665,0,0,19.461075,18.925518,0.69505493,18.255495,0.53968254,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2765,19.4722,0,0,20.200001,19.291819,0.59676434,20.970695,0.52625153,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.829,19.0142,0,0,21.1,22.374847,0.52197803,22.039072,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1167,21.9028,0,0
3300,2024-10-31 07:00:00+09:00,24.700001,25.200001,23,21.1,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.6,24,24.6,0,0,0,0,14.90232,18.799999,21.794872,51.7094,17.826618,61.202686,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0814,21.1807,0,0,19.461075,18.925518,0.69505493,18.102869,0.53998779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2787,19.4028,0,0,20.200001,19.291819,0.59676434,20.970695,0.52625153,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8206,19.0972,0,0,21,22.374847,0.52197803,22.039072,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1068,21.8892,0,0
3301,2024-10-31 07:01:00+09:00,24.700001,25.200001,23.1,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.7,24,24.6,0,0,0,0,14.78022,18.200001,21.825397,51.739925,17.765568,61.233212,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.092,21.1948,0,0,19.509466,18.925518,0.69383392,18.102869,0.53968254,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2996,19.4448,0,0,20.200001,19.352869,0.59706959,20.970695,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8644,19.0835,0,0,21.299999,22.374847,0.52197803,22.039072,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1034,21.8892,0,0
3302,2024-10-31 07:02:00+09:00,24.700001,25.200001,23.200001,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.6,24,24.6,0,0,0,0,14.71917,18.5,21.794872,51.739925,17.704517,61.263737,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0907,21.167,0,0,19.461075,18.925518,0.69108665,18.133394,0.53998779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2911,19.4722,0,0,20.200001,19.413919,0.59676434,20.970695,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8416,19.1113,0,0,21.299999,22.374847,0.52228329,22.039072,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9844,21.9585,0,0
3303,2024-10-31 07:03:00+09:00,24.700001,25.200001,23.1,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.6,24,24.6,0,0,0,0,14.78022,18.5,21.794872,51.7094,17.673992,61.294262,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.092,21.167,0,0,19.461075,18.956043,0.68956047,18.102869,0.53968254,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2689,19.4585,0,0,20.200001,19.261293,0.59645908,21.001221,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8302,19.0278,0,0,21,22.374847,0.52197803,22.100122,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1172,21.917,0,0
3304,2024-10-31 07:04:00+09:00,24.700001,25.200001,23.1,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.6,24,24.6,0,0,0,0,14.810744,18.700001,21.794872,51.7094,17.673992,61.294262,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0795,21.1807,0,0,19.509466,18.894995,0.69017097,18.194445,0.53937729,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2843,19.4863,0,0,20.200001,19.413919,0.59645908,20.970695,0.52533577,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8502,19.0278,0,0,21,22.344322,0.52197803,22.069597,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0895,21.9165,0,0
3305,2024-10-31 07:05:00+09:00,24.700001,25.200001,23.1,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.6,24,24.6,0,0,0,0,14.71917,18.5,21.794872,51.7094,17.673992,61.294262,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0841,21.2222,0,0,19.461075,18.956043,0.68986572,18.133394,0.53968254,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2787,19.3892,0,0,20.200001,19.291819,0.59706959,21.031746,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8444,19.0278,0,0,21.1,22.374847,0.52167278,22.039072,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.075,21.917,0,0
3306,2024-10-31 07:06:00+09:00,24.700001,25.200001,23,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.6,24,24.6,0,0,0,0,14.71917,18.200001,21.825397,51.7094,17.673992,61.233212,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9491,21.2085,0,0,19.461075,18.894995,0.68742371,18.072344,0.53937729,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2837,19.4307,0,0,20.200001,19.261293,0.59706959,21.001221,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8472,19.0415,0,0,21,22.374847,0.52228329,22.039072,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0776,21.9585,0,0
3307,2024-10-31 07:07:00+09:00,24.700001,25.200001,23.200001,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.6,24,24.6,0,0,0,0,14.78022,18.299999,21.825397,51.7094,17.582418,61.202686,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0841,21.2085,0,0,19.461075,18.986568,0.68589745,18.133394,0.53968254,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2753,19.4585,0,0,20.200001,19.200245,0.59676434,20.970695,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.836,19.0698,0,0,21,22.374847,0.52197803,22.039072,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1201,21.9863,0,0
3308,2024-10-31 07:08:00+09:00,24.700001,25.200001,23,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.6,24,24.6,0,0,0,0,14.78022,18.200001,21.794872,51.739925,17.490843,61.263737,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0834,21.1255,0,0,19.461075,18.986568,0.68223442,18.133394,0.53968254,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2621,19.4307,0,0,20.200001,19.261293,0.59706959,20.970695,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.827,19.0698,0,0,21.1,22.374847,0.52167278,22.039072,0.49633701,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0909,21.917,0,0
3309,2024-10-31 07:09:00+09:00,24.700001,25.200001,23,21.200001,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.6,24,24.6,0,0,0,0,14.78022,18.6,21.794872,51.678875,17.551893,61.355312,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0901,21.1392,0,0,19.461075,18.894995,0.68040291,18.041819,0.53968254,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2861,19.4448,0,0,20.200001,19.261293,0.59706959,20.970695,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8262,19.0835,0,0,21,22.374847,0.52228329,22.039072,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0982,21.8892,0,0
3310,2024-10-31 07:10:00+09:00,24.700001,25.200001,23.1,21,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.6,24,24.6,0,0,0,0,14.71917,18.6,21.886446,51.678875,17.551893,61.263737,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9405,21.1255,0,0,19.412683,18.833944,0.67887665,18.133394,0.53937729,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2591,19.4863,0,0,20.200001,19.291819,0.59676434,21.001221,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8576,19.1113,0,0,21,22.374847,0.52228329,22.039072,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0789,21.875,0,0
3311,2024-10-31 07:11:00+09:00,24.700001,25.200001,23,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.6,24,24.6,0,0,0,0,14.810744,18.1,21.794872,51.739925,17.551893,61.294262,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9379,21.1807,0,0,19.461075,18.86447,0.67612946,18.072344,0.53998779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2891,19.4028,0,0,20.200001,19.261293,0.59676434,21.031746,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8354,19.1113,0,0,21,22.374847,0.52228329,22.039072,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1001,21.9863,0,0
3312,2024-10-31 07:12:00+09:00,24.700001,25.200001,23,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.6,24,24.6,0,0,0,0,14.810744,18.5,21.794872,51.739925,17.551893,61.294262,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9538,21.1807,0,0,19.412683,18.925518,0.67765564,18.133394,0.53968254,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2658,19.4165,0,0,20.200001,19.261293,0.59676434,21.001221,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8382,19,0,0,21.1,22.374847,0.52258854,22.039072,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9612,21.9863,0,0
3313,2024-10-31 07:13:00+09:00,24.700001,25.200001,23.1,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,14.78022,18.200001,21.825397,51.678875,17.521368,61.355312,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0748,21.167,0,0,19.412683,18.956043,0.6758242,18.133394,0.53968254,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2585,19.4722,0,0,20.200001,19.261293,0.59706959,21.001221,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8502,19,0,0,21,22.374847,0.52258854,22.039072,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.102,21.9028,0,0
3314,2024-10-31 07:14:00+09:00,24.700001,25.200001,23,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,14.78022,18.5,21.978022,51.7094,17.521368,61.233212,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0881,21.1255,0,0,19.412683,18.894995,0.6752137,18.133394,0.53937729,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2707,19.4863,0,0,20.200001,19.261293,0.59706959,21.001221,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8581,19.0698,0,0,21.1,22.374847,0.52197803,22.039072,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.077,21.9863,0,0
