,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
3315,2024-10-31 07:15:00+09:00,24.700001,25.200001,23.1,21.1,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,14.78022,18.299999,21.794872,51.7094,17.521368,61.263737,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0868,21.125,0,0,19.412683,18.925518,0.67399269,18.102869,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2803,19.4863,0,0,20.200001,19.261293,0.59706959,21.001221,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8622,19.084,0,0,21.1,22.374847,0.52197803,22.039072,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9499,21.9863,0,0
3316,2024-10-31 07:16:00+09:00,24.700001,25.200001,23,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,14.78022,18.299999,21.825397,51.64835,17.551893,61.263737,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9399,21.167,0,0,19.412683,18.956043,0.67185593,18.102869,0.53998779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2763,19.4448,0,0,20.200001,19.261293,0.59706959,21.001221,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8434,19.0977,0,0,21.1,22.374847,0.52258854,22.039072,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0954,21.9863,0,0
3317,2024-10-31 07:17:00+09:00,24.700001,25.200001,23,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,14.78022,18,21.825397,51.64835,17.551893,61.263737,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9379,21.1528,0,0,19.364294,18.956043,0.67094017,17.98077,0.54090355,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2873,19.4863,0,0,20.200001,19.291819,0.59706959,21.001221,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8388,19.0977,0,0,21,22.374847,0.52167278,22.039072,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0916,21.9448,0,0
3318,2024-10-31 07:18:00+09:00,24.700001,25.200001,23,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.6,24,24.6,0,0,0,0,14.627595,18.299999,21.764347,51.7094,17.521368,61.385838,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9558,21.1255,0,0,19.364294,18.894995,0.66880341,17.98077,0.53937729,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2815,19.4028,0,0,20.200001,19.291819,0.59676434,21.001221,0.52533577,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8332,19.1113,0,0,21.1,22.374847,0.52228329,22.008547,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9433,21.9028,0,0
3319,2024-10-31 07:19:00+09:00,24.700001,25.200001,23.1,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,14.627595,18.200001,21.825397,51.739925,17.521368,61.416363,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,20.9425,21.1392,0,0,19.315905,18.956043,0.6675824,18.133394,0.54029305,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2646,19.4863,0,0,20.200001,19.261293,0.59645908,21.031746,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8246,19.0698,0,0,21.1,22.374847,0.52197803,22.039072,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.944,21.875,0,0
3320,2024-10-31 07:20:00+09:00,24.700001,25.200001,23.1,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,14.627595,17.700001,21.825397,51.7094,17.521368,61.385838,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9644,21.167,0,0,19.364294,19.047619,0.66605614,18.163919,0.54090355,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2831,19.4722,0,0,20.200001,19.261293,0.59676434,21.001221,0.52533577,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8553,19.0415,0,0,21.1,22.374847,0.52258854,22.039072,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9466,21.917,0,0
3321,2024-10-31 07:21:00+09:00,24.700001,25.200001,23,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,14.627595,18.200001,21.886446,51.7094,17.551893,61.446888,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9538,21.2363,0,0,19.364294,18.925518,0.66575089,17.950245,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2809,19.4307,0,0,20.200001,19.261293,0.59706959,21.031746,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8336,19.0835,0,0,21.1,22.374847,0.52228329,22.039072,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9559,21.8892,0,0
3322,2024-10-31 07:22:00+09:00,24.700001,25.200001,23.1,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,14.627595,18.200001,21.855923,51.678875,17.490843,61.416363,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9379,21.1948,0,0,19.364294,18.986568,0.66483513,17.98077,0.54090355,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2787,19.3892,0,0,20.200001,19.261293,0.59706959,21.031746,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8336,19.0142,0,0,21.1,22.374847,0.52197803,22.069597,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9447,21.8892,0,0
3323,2024-10-31 07:23:00+09:00,24.700001,25.200001,23.1,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,14.78022,17.6,21.733822,51.7094,17.338217,61.446888,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9591,21.2363,0,0,19.364294,18.86447,0.66208794,18.011293,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2631,19.4448,0,0,20.200001,19.261293,0.59676434,21.001221,0.52533577,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8474,19.1113,0,0,21,22.374847,0.52197803,22.069597,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9414,21.9448,0,0
3324,2024-10-31 07:24:00+09:00,24.700001,25.200001,23.1,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,14.658119,17.6,21.733822,51.7094,17.490843,61.477413,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9425,21.1255,0,0,19.364294,18.956043,0.66208794,17.98077,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2575,19.4165,0,0,20.200001,19.261293,0.59676434,21.001221,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.831,19.0278,0,0,21,22.374847,0.52228329,22.069597,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9454,21.8892,0,0
3325,2024-10-31 07:25:00+09:00,24.700001,25.200001,23.1,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,14.810744,18.1,21.733822,51.7094,17.490843,61.477413,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9459,21.1948,0,0,19.364294,18.86447,0.66056168,18.041819,0.54181931,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2646,19.4448,0,0,20.200001,19.23077,0.59706959,21.001221,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8326,19.0278,0,0,21,22.374847,0.52228329,22.069597,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9407,21.9585,0,0
3326,2024-10-31 07:26:00+09:00,24.700001,25.200001,23.1,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,14.78022,17.700001,21.825397,51.7094,17.521368,61.53846,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9505,21.2222,0,0,19.364294,18.986568,0.66086693,18.011293,0.53968254,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2606,19.4165,0,0,20.200001,19.23077,0.59645908,21.001221,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.856,19.0835,0,0,21.1,22.374847,0.52197803,22.039072,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9406,21.9863,0,0
3327,2024-10-31 07:27:00+09:00,24.700001,25.200001,23,20.799999,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,14.78022,18.200001,21.825397,51.678875,17.521368,61.507935,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9478,21.1528,0,0,19.364294,18.986568,0.65934067,17.98077,0.54090355,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2917,19.4722,0,0,20.200001,19.108669,0.59676434,21.001221,0.52625153,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8318,19.0835,0,0,21.1,22.374847,0.52197803,22.069597,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9433,21.9722,0,0
3328,2024-10-31 07:28:00+09:00,24.700001,25.200001,23,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,14.78022,17.700001,21.855923,51.7094,17.429792,61.416363,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9399,21.1948,0,0,19.315905,18.86447,0.65842491,18.041819,0.54090355,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2643,19.4722,0,0,20.200001,19.108669,0.59645908,21.001221,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8422,19.084,0,0,21,22.374847,0.52167278,22.069597,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.934,21.8892,0,0
3329,2024-10-31 07:29:00+09:00,24.700001,25.200001,23.1,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,14.71917,17.700001,21.825397,51.64835,17.429792,61.630035,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9293,21.1255,0,0,19.364294,18.986568,0.65842491,17.98077,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2701,19.4165,0,0,20.200001,19.108669,0.59645908,21.001221,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8314,19.1113,0,0,21,22.374847,0.52167278,22.069597,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9393,21.9448,0,0
3330,2024-10-31 07:30:00+09:00,24.700001,25.200001,23.1,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,14.810744,18,21.825397,51.64835,17.429792,61.630035,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9373,21.2363,0,0,19.315905,18.956043,0.65873016,17.950245,0.54151405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.264,19.3892,0,0,20.200001,19.261293,0.59645908,21.001221,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8372,19.0972,0,0,21,22.374847,0.52228329,22.008547,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9413,21.9307,0,0
3331,2024-10-31 07:31:00+09:00,24.700001,25.200001,23.1,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,14.78022,17.6,21.825397,51.7094,17.429792,61.660561,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9604,21.2363,0,0,19.364294,18.894995,0.6572039,17.98077,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2661,19.4585,0,0,20.200001,19.261293,0.59615383,21.001221,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8388,19.0415,0,0,21.1,22.344322,0.52197803,22.039072,0.49481075,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9334,21.9307,0,0
3332,2024-10-31 07:32:00+09:00,24.700001,25.200001,23.1,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,14.78022,18.200001,21.794872,51.678875,17.429792,61.660561,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9313,21.167,0,0,19.364294,18.956043,0.6572039,17.98077,0.54090355,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2775,19.4863,0,0,20.200001,19.200245,0.59584858,21.001221,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8314,19.1113,0,0,21.1,22.374847,0.52228329,22.069597,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9519,21.9585,0,0
3333,2024-10-31 07:33:00+09:00,24.700001,25.200001,23.1,21.1,22.5,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,14.810744,18,21.855923,51.7094,17.429792,61.630035,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9333,21.1255,0,0,19.364294,18.925518,0.65628815,17.950245,0.54090355,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2775,19.4448,0,0,20.200001,19.16972,0.59584858,21.001221,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.841,19,0,0,21,22.344322,0.52258854,22.069597,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9262,21.9585,0,0
3334,2024-10-31 07:34:00+09:00,24.700001,25.200001,23.1,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,14.810744,18.200001,21.794872,51.770451,17.429792,61.630035,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9472,21.1807,0,0,19.364294,18.956043,0.65628815,17.98077,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.267,19.4448,0,0,20.200001,19.108669,0.59584858,21.001221,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8434,19.0698,0,0,21,22.374847,0.52197803,22.039072,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9249,21.9722,0,0
3335,2024-10-31 07:35:00+09:00,24.700001,25.200001,23,21.1,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,14.78022,17.799999,21.794872,51.678875,17.490843,61.721611,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9366,21.2085,0,0,19.364294,18.925518,0.65506714,18.011293,0.54090355,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2683,19.4863,0,0,20.200001,19.108669,0.59584858,21.001221,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6968,19.1113,0,0,21,22.374847,0.52228329,22.039072,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9399,21.9722,0,0
3336,2024-10-31 07:36:00+09:00,24.700001,25.200001,23.1,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,14.90232,18,21.825397,51.7094,17.521368,61.660561,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9386,21.1807,0,0,19.364294,18.956043,0.65567764,17.98077,0.54090355,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2631,19.4863,0,0,20.200001,19.16972,0.59584858,21.001221,0.52533577,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8412,19.1113,0,0,21,22.374847,0.52228329,22.039072,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9215,21.9448,0,0
3337,2024-10-31 07:37:00+09:00,24.700001,25.200001,23,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.02442,18.200001,21.825397,51.678875,17.521368,61.660561,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9479,21.2363,0,0,19.364294,18.86447,0.65567764,17.98077,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2761,19.4448,0,0,20.200001,19.108669,0.59584858,20.970695,0.52442001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8468,19.1113,0,0,21,22.374847,0.52197803,22.039072,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9182,21.9028,0,0
3338,2024-10-31 07:38:00+09:00,24.700001,25.200001,23.1,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.054945,18.200001,21.916971,51.739925,17.521368,61.660561,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.932,21.1948,0,0,19.364294,18.956043,0.65445663,17.98077,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2901,19.4453,0,0,20.200001,19.16972,0.59584858,21.001221,0.52442001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8342,19,0,0,21.1,22.374847,0.52197803,22.069597,0.495116,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.944,21.917,0,0
3339,2024-10-31 07:39:00+09:00,24.700001,25.200001,23.1,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.02442,18.200001,21.916971,51.739925,17.521368,61.660561,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9287,21.2363,0,0,19.364294,18.956043,0.65323563,17.98077,0.54090355,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2695,19.4722,0,0,20.200001,19.16972,0.59554333,20.970695,0.52442001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8514,19,0,0,21.1,22.374847,0.52197803,22.039072,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9142,21.8892,0,0
3340,2024-10-31 07:40:00+09:00,24.700001,25.200001,23.1,21,22.5,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.054945,18.200001,21.916971,51.739925,17.551893,61.660561,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9353,21.2222,0,0,19.412683,18.956043,0.65323563,17.98077,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2698,19.4028,0,0,20.200001,19.108669,0.59584858,21.001221,0.52411476,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8406,19.0557,0,0,21.1,22.344322,0.52228329,22.069597,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9288,21.917,0,0
3341,2024-10-31 07:41:00+09:00,24.700001,25.200001,23.1,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.054945,18.200001,21.825397,51.739925,17.551893,61.59951,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9419,21.1528,0,0,19.412683,18.894995,0.65231987,17.950245,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2757,19.4448,0,0,20.200001,19.16972,0.59584858,21.001221,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8416,19.0698,0,0,21.1,22.344322,0.52197803,22.039072,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9108,21.9585,0,0
3342,2024-10-31 07:42:00+09:00,24.700001,25.200001,23,21.1,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.02442,18.6,21.978022,51.64835,17.551893,61.630035,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9485,21.2363,0,0,19.364294,18.986568,0.65293037,17.98077,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3737,19.2642,0,0,20.200001,19.108669,0.59584858,21.031746,0.52503052,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8456,19.0698,0,0,21,22.374847,0.52197803,22.069597,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9095,21.9448,0,0
3343,2024-10-31 07:43:00+09:00,24.700001,25.200001,23.1,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.02442,18.700001,21.916971,51.831501,17.551893,61.813187,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9021,21.1948,0,0,19.412683,18.894995,0.65201462,18.163919,0.54029305,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2723,19.4307,0,0,20.200001,19.108669,0.59584858,21.001221,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8354,19.0415,0,0,21,22.374847,0.52258854,22.039072,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9129,21.875,0,0
3344,2024-10-31 07:44:00+09:00,24.700001,25.200001,23,21.1,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.054945,19,21.916971,51.831501,17.521368,61.813187,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9478,21.1528,0,0,19.412683,18.894995,0.65201462,17.98077,0.54090355,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2627,19.4863,0,0,20.200001,19.108669,0.59584858,21.001221,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7017,19.1113,0,0,21,22.374847,0.52258854,22.039072,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9221,21.875,0,0
3345,2024-10-31 07:45:00+09:00,24.700001,25.200001,23.1,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.14652,18.5,21.978022,51.678875,17.521368,61.813187,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9207,21.1948,0,0,19.412683,18.956043,0.65109894,17.98077,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2542,19.4585,0,0,20.200001,19.108669,0.59554333,21.001221,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8428,19.0835,0,0,21,22.344322,0.52167278,22.069597,0.49358974,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9142,21.8892,0,0
3346,2024-10-31 07:46:00+09:00,24.700001,25.200001,23.1,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.14652,18.5,21.916971,51.7094,17.551893,61.782661,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9446,21.2363,0,0,19.412683,18.986568,0.65048843,17.98077,0.54212456,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2889,19.375,0,0,20.200001,19.16972,0.59554333,20.970695,0.52442001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8308,19.0972,0,0,21,22.374847,0.52228329,22.069597,0.49297924,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9136,21.9863,0,0
3347,2024-10-31 07:47:00+09:00,24.700001,25.200001,23,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.14652,18.5,21.978022,51.7094,17.521368,61.935287,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9452,21.167,0,0,19.461075,18.925518,0.64987793,17.950245,0.54242981,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2634,19.4028,0,0,20.200001,19.108669,0.59584858,21.001221,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.844,19.0142,0,0,21.1,22.344322,0.52197803,22.008547,0.49267399,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8956,21.9307,0,0
3348,2024-10-31 07:48:00+09:00,24.700001,25.200001,23,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.14652,19,21.978022,51.7094,17.551893,61.752136,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,20.9399,21.1807,0,0,19.461075,18.956043,0.64865692,17.98077,0.54242981,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2805,19.4028,0,0,20.200001,19.16972,0.59523811,21.001221,0.52503052,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.869,19.0278,0,0,21.1,22.374847,0.52228329,22.008547,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9294,21.875,0,0
3349,2024-10-31 07:49:00+09:00,24.700001,25.200001,23.1,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.14652,18.299999,21.978022,51.739925,17.521368,61.813187,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.928,21.2085,0,0,19.461075,18.925518,0.64896217,17.98077,0.54242981,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2649,19.4165,0,0,20.200001,19.16972,0.59523811,21.001221,0.52503052,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7138,19.0972,0,0,21,22.374847,0.52258854,22.039072,0.49481075,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9096,21.9307,0,0
3350,2024-10-31 07:50:00+09:00,24.700001,25.200001,23,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.14652,18.799999,21.978022,51.739925,17.521368,61.813187,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9234,21.167,0,0,19.412683,18.986568,0.6456044,18.102869,0.5405983,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.26,19.3892,0,0,20.200001,19.108669,0.59554333,21.031746,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8336,19.0142,0,0,21,22.374847,0.52258854,22.039072,0.49481075,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8944,21.9585,0,0
3351,2024-10-31 07:51:00+09:00,24.700001,25.200001,23.1,21,22.5,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.14652,18.5,21.916971,51.678875,17.521368,61.904762,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.922,21.167,0,0,19.461075,18.956043,0.64529915,18.072344,0.54242981,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.26,19.4028,0,0,20.200001,19.108669,0.59584858,20.970695,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8532,19.0142,0,0,21,22.374847,0.52167278,22.069597,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9115,21.9028,0,0
3352,2024-10-31 07:52:00+09:00,24.700001,25.200001,23.1,21,22.5,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.14652,18.299999,21.916971,51.678875,17.521368,61.904762,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9379,21.1807,0,0,19.461075,18.925518,0.64529915,18.133394,0.53968254,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.369,19.3472,0,0,20.200001,19.108669,0.59462761,21.001221,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7184,19.0415,0,0,21,22.374847,0.52289379,22.069597,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9029,21.875,0,0
3353,2024-10-31 07:53:00+09:00,24.700001,25.200001,23.1,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.14652,18.700001,21.978022,51.800976,17.551893,61.843712,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9439,21.1392,0,0,19.461075,18.925518,0.64255188,18.102869,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2686,19.4863,0,0,20.200001,19.108669,0.59462761,21.031746,0.52442001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8406,19,0,0,21,22.374847,0.52197803,22.039072,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9049,21.9585,0,0
3354,2024-10-31 07:54:00+09:00,24.700001,25.200001,23.1,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.14652,18.5,21.855923,51.892551,17.521368,61.782661,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9286,21.2363,0,0,19.461075,18.956043,0.64163612,18.133394,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2655,19.4448,0,0,20.200001,19.23077,0.59432236,21.001221,0.52442001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.86,19.1113,0,0,21,22.374847,0.52167278,22.008547,0.49481075,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8983,21.9165,0,0
3355,2024-10-31 07:55:00+09:00,24.700001,25.200001,23,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.003333333,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.20757,18.299999,21.825397,51.831501,17.521368,61.782661,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9433,21.2222,0,0,19.412683,18.894995,0.63827839,18.102869,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2579,19.4863,0,0,20.200001,19.16972,0.59432236,21.001221,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8428,19,0,0,21,22.374847,0.52197803,21.916971,0.493895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8996,21.9028,0,0
3356,2024-10-31 07:56:00+09:00,24.700001,25.200001,23.1,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.003333333,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.14652,18.700001,21.794872,51.800976,17.551893,61.782661,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9505,21.1255,0,0,19.412683,18.986568,0.63888889,17.98077,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2652,19.3892,0,0,20.200001,19.108669,0.59432236,21.001221,0.52442001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8712,19.0977,0,0,21,22.374847,0.52197803,22.069597,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8963,21.8755,0,0
3357,2024-10-31 07:57:00+09:00,24.700001,25.200001,23.1,21,22.5,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.003333333,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.14652,18.700001,21.886446,51.831501,17.551893,61.813187,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9094,21.167,0,0,19.461075,18.894995,0.63705738,18.102869,0.5405983,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2677,19.3892,0,0,20.1,19.108669,0.59432236,21.001221,0.52442001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8336,19.0278,0,0,21,22.344322,0.52106228,22.069597,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9036,21.9585,0,0
3358,2024-10-31 07:58:00+09:00,24.700001,25.200001,23.1,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.003333333,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.14652,18.299999,21.825397,51.831501,17.551893,61.752136,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9465,21.2085,0,0,19.461075,18.925518,0.6346154,17.98077,0.54090355,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2516,19.4165,0,0,20.1,19.108669,0.59462761,21.001221,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8502,19.0415,0,0,21.1,22.344322,0.52106228,22.069597,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8977,21.9307,0,0
3359,2024-10-31 07:59:00+09:00,24.700001,25.200001,23.1,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.003333333,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.20757,18.700001,21.794872,51.800976,17.551893,61.813187,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9359,21.1392,0,0,19.461075,18.772894,0.63339439,17.98077,0.54181931,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2745,19.4307,0,0,20.200001,19.108669,0.59462761,21.001221,0.52503052,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7196,19,0,0,21.1,22.191698,0.52197803,22.069597,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8944,21.9585,0,0
3360,2024-10-31 08:00:00+09:00,24.700001,25.200001,23.1,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.20757,18.700001,21.794872,51.800976,17.551893,61.813187,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.924,21.2222,0,0,19.461075,18.894995,0.63369965,18.133394,0.53968254,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2594,19.375,0,0,20.1,19.16972,0.59462761,21.001221,0.52411476,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.72,19,0,0,21,22.344322,0.52228329,22.069597,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9069,21.8892,0,0
3361,2024-10-31 08:01:00+09:00,24.700001,25.200001,23.1,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.20757,19.1,21.916971,51.800976,17.643467,61.630035,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.918,21.2363,0,0,19.509466,18.986568,0.63247864,18.163919,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.256,19.4307,0,0,20.1,19.108669,0.59462761,21.001221,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7042,19.1113,0,0,21,22.191698,0.52228329,22.039072,0.4945055,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8989,21.9585,0,0
3362,2024-10-31 08:02:00+09:00,24.700001,25.200001,23,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.14652,18.5,21.978022,51.831501,17.826618,61.721611,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9386,21.167,0,0,19.461075,18.894995,0.62973137,18.133394,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2745,19.4448,0,0,20.1,19.108669,0.59462761,21.001221,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7048,19.0557,0,0,21,22.344322,0.52167278,22.039072,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.897,21.9028,0,0
3363,2024-10-31 08:03:00+09:00,24.700001,25.200001,23.1,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.14652,18.5,21.978022,51.831501,17.765568,61.721611,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9293,21.2085,0,0,19.509466,18.894995,0.62973137,18.133394,0.53968254,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2705,19.4722,0,0,20.1,19.108669,0.59432236,20.879122,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8416,19.0703,0,0,21.1,22.344322,0.52167278,22.039072,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8785,21.9448,0,0
3364,2024-10-31 08:04:00+09:00,24.700001,25.200001,23.1,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.26862,18.5,22.069597,51.800976,17.979242,61.568985,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.934,21.1948,0,0,19.461075,18.742369,0.62912086,18.133394,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2705,19.4448,0,0,20.1,19.16972,0.59432236,21.001221,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7076,19.0977,0,0,21.1,22.313797,0.52167278,22.069597,0.495116,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8904,21.8892,0,0
3365,2024-10-31 08:05:00+09:00,24.700001,25.200001,23.1,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.14652,18.799999,22.069597,51.800976,17.979242,61.568985,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9194,21.1948,0,0,19.509466,18.956043,0.62820511,18.133394,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2643,19.4585,0,0,20.1,19.108669,0.59432236,21.001221,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7292,19.0972,0,0,21,22.374847,0.52228329,22.039072,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9981,21.7778,0,0
3366,2024-10-31 08:06:00+09:00,24.700001,25.200001,23.1,21,22.5,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.14652,19.200001,22.069597,51.678875,17.979242,61.446888,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9352,21.125,0,0,19.461075,18.86447,0.62545788,18.163919,0.53968254,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3576,19.2642,0,0,20.200001,19.108669,0.59462761,21.001221,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7156,19.0835,0,0,21,22.252747,0.52228329,22.039072,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.881,21.8892,0,0
3367,2024-10-31 08:07:00+09:00,24.700001,25.200001,23,20.799999,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.14652,18.799999,22.100122,51.739925,18.070818,61.294262,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9108,21.2363,0,0,19.509466,18.956043,0.62423687,18.133394,0.54151405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2536,19.375,0,0,20.1,19.16972,0.59432236,21.031746,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.719,19.0972,0,0,21.1,22.313797,0.52197803,21.947496,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8863,21.875,0,0
3368,2024-10-31 08:08:00+09:00,24.700001,25.200001,23.1,21,22.5,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.238095,18.799999,22.100122,51.7094,18.040293,61.019535,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9425,21.2363,0,0,19.509466,18.986568,0.62454212,18.133394,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2625,19.4165,0,0,20.200001,19.108669,0.59462761,21.001221,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7206,19.0415,0,0,21,22.405373,0.52228329,21.916971,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8811,21.9448,0,0
3369,2024-10-31 08:09:00+09:00,24.700001,25.200001,23.1,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.14652,18.799999,22.069597,51.7094,18.162394,60.927959,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9008,21.2363,0,0,19.509466,18.986568,0.62301586,18.102869,0.5405983,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2585,19.4307,0,0,20.200001,19.108669,0.59462761,21.001221,0.52442001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7292,19.0835,0,0,21.1,22.405373,0.52197803,21.916971,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8863,21.9863,0,0
3370,2024-10-31 08:10:00+09:00,24.700001,25.200001,23.1,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.26862,18.700001,22.100122,51.678875,18.162394,60.744812,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9286,21.167,0,0,19.509466,18.86447,0.62179485,18.28602,0.53998779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3718,19.3472,0,0,20.1,19.108669,0.59462761,21.001221,0.52442001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7202,19.0278,0,0,21.1,22.344322,0.52228329,22.069597,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9995,21.7778,0,0
3371,2024-10-31 08:11:00+09:00,24.700001,25.200001,23,20.799999,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.299146,19.5,22.191698,51.7094,18.223444,60.653236,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9167,21.1255,0,0,19.509466,18.803419,0.62026863,18.255495,0.53998779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2609,19.4165,0,0,20.1,19.16972,0.59432236,21.001221,0.52472527,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.747,19.0977,0,0,21,22.344322,0.52228329,22.069597,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8929,21.9448,0,0
3372,2024-10-31 08:12:00+09:00,24.700001,25.200001,23,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.299146,19.1,22.191698,51.678875,18.315018,60.531136,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9393,21.1392,0,0,19.509466,18.772894,0.61752136,18.133394,0.53998779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3724,19.3198,0,0,20.1,19.108669,0.59462761,20.970695,0.52442001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8672,19.0698,0,0,21,22.344322,0.52167278,22.039072,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8823,21.9028,0,0
3373,2024-10-31 08:13:00+09:00,24.700001,25.200001,23,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.299146,19.6,22.191698,51.587303,18.345543,60.37851,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9214,21.2363,0,0,19.509466,18.925518,0.61782661,18.255495,0.53998779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2508,19.4028,0,0,20.1,19.108669,0.59432236,21.001221,0.52503052,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8584,19.0278,0,0,21,22.344322,0.52228329,22.100122,0.49755798,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9995,21.8613,0,0
3374,2024-10-31 08:14:00+09:00,24.700001,25.200001,23,21.1,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.32967,19.200001,22.191698,51.587303,18.345543,60.37851,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9287,21.1807,0,0,19.509466,18.833944,0.61935287,18.28602,0.53846153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2606,19.4028,0,0,20.1,19.261293,0.59462761,20.970695,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7274,19.1113,0,0,21.1,22.313797,0.52197803,22.008547,0.49664223,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9975,21.8057,0,0
3375,2024-10-31 08:15:00+09:00,24.700001,25.200001,23.1,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.5,25,23.6,24.6,23.9,24.6,0,0,0,0,15.32967,19.1,22.191698,51.526253,18.345543,60.042736,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9267,21.1392,0,0,19.557859,18.894995,0.62057388,18.255495,0.54029305,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2637,19.4722,0,0,20.1,19.261293,0.59462761,20.970695,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7132,19,0,0,21,22.130648,0.52380951,21.916971,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8791,21.9307,0,0
3376,2024-10-31 08:16:00+09:00,24.700001,25.200001,23,21,22.5,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.32967,19.6,22.222221,51.617828,18.345543,60.103786,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9141,21.2222,0,0,19.557859,18.86447,0.61904762,18.255495,0.53876678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2705,19.3198,0,0,20.1,19.108669,0.59462761,21.001221,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7143,19.0278,0,0,21,22.130648,0.52380951,21.916971,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9935,21.792,0,0
3377,2024-10-31 08:17:00+09:00,24.700001,25.200001,23,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.238095,19.299999,22.222221,51.526253,18.437119,60.042736,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9313,21.1807,0,0,19.557859,18.772894,0.61935287,18.255495,0.53876678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2615,19.4863,0,0,20.1,19.108669,0.59432236,21.001221,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.703,19.0415,0,0,21,22.313797,0.52289379,22.039072,0.49786324,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.897,21.917,0,0
3378,2024-10-31 08:18:00+09:00,24.700001,25.200001,23,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.32967,19.299999,22.222221,51.526253,18.437119,60.042736,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,20.9068,21.1807,0,0,19.557859,18.772894,0.61630035,18.28602,0.53846153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2649,19.4863,0,0,20.1,19.108669,0.59432236,21.001221,0.52625153,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7211,19.1113,0,0,21,22.283272,0.52319901,21.916971,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9975,21.7778,0,0
3379,2024-10-31 08:19:00+09:00,24.700001,25.200001,23,21,22.5,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.238095,19.200001,22.222221,51.617828,18.467644,59.706959,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9114,21.1255,0,0,19.557859,18.742369,0.61691086,18.255495,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3734,19.3335,0,0,20.1,19.108669,0.59462761,21.001221,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.727,19.0142,0,0,21.1,22.252747,0.52319901,22.008547,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8851,21.875,0,0
3380,2024-10-31 08:20:00+09:00,24.700001,25.200001,23.1,20.799999,22.5,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.238095,19.700001,22.191698,51.587303,18.559219,59.737484,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9227,21.167,0,0,19.557859,18.894995,0.61752136,18.28602,0.53418804,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2693,19.4722,0,0,20.1,19.108669,0.59462761,21.001221,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7126,19.0835,0,0,21,22.130648,0.52289379,22.069597,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8757,21.9722,0,0
