,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
3381,2024-10-31 08:21:00+09:00,24.700001,25.200001,23,21.200001,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.32967,19.200001,22.222221,51.587303,18.711843,59.554333,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9207,21.1392,0,0,19.606253,18.803419,0.6153846,18.28602,0.5357143,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.369,19.2778,0,0,20.1,19.108669,0.59462761,21.001221,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7172,19.0415,0,0,21,22.283272,0.52350426,21.825397,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9981,21.7778,0,0
3382,2024-10-31 08:22:00+09:00,24.700001,25.200001,23,21.1,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.299146,19.700001,22.191698,51.587303,18.742369,59.462761,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9002,21.2363,0,0,19.557859,18.803419,0.61691086,18.255495,0.53479855,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2673,19.4448,0,0,20.200001,19.16972,0.59432236,21.001221,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7144,19.0972,0,0,21,22.100122,0.52472527,21.947496,0.49755798,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9987,21.7778,0,0
3383,2024-10-31 08:23:00+09:00,24.700001,25.200001,23.1,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.299146,19.5,22.222221,51.64835,18.711843,59.523811,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.928,21.2085,0,0,19.606253,18.803419,0.61691086,18.255495,0.5351038,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3728,19.3057,0,0,20.1,19.108669,0.59462761,21.031746,0.52533577,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.719,19.0415,0,0,21,22.252747,0.52472527,21.947496,0.4993895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9895,21.792,0,0
3384,2024-10-31 08:24:00+09:00,24.700001,25.200001,23.1,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.421246,19.5,22.191698,51.556778,18.711843,59.310135,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.918,21.1255,0,0,19.606253,18.681318,0.61660561,18.28602,0.53479855,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2529,19.375,0,0,20.1,19.108669,0.59462761,21.031746,0.52533577,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.694,19.0415,0,0,21,22.283272,0.52472527,22.008547,0.49877899,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9882,21.8613,0,0
3385,2024-10-31 08:25:00+09:00,24.700001,25.200001,23.1,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.421246,19.700001,22.191698,51.7094,18.86447,59.188034,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9207,21.2363,0,0,19.606253,18.742369,0.61507935,18.22497,0.53479855,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2585,19.4165,0,0,20.200001,19.108669,0.59554333,21.001221,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7269,19.0415,0,0,21,22.283272,0.52472527,22.008547,0.49877899,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9869,21.8613,0,0
3386,2024-10-31 08:26:00+09:00,24.700001,25.200001,23.1,21,22.5,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.421246,19.700001,22.191698,51.678875,18.833944,59.065933,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9366,21.2363,0,0,19.606253,18.833944,0.6153846,18.28602,0.53449329,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2775,19.4307,0,0,20.1,19.108669,0.59523811,21.001221,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7338,19.0415,0,0,21,22.313797,0.52533577,22.008547,0.5,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8757,21.9307,0,0
3387,2024-10-31 08:27:00+09:00,24.700001,25.200001,23.1,21,22.5,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.451771,19.700001,22.191698,51.678875,18.833944,59.065933,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.93,21.1807,0,0,19.606253,18.86447,0.61568985,18.28602,0.53479855,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2514,19.4863,0,0,20.1,19.16972,0.59554333,20.879122,0.52533577,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7098,19,0,0,21,22.161173,0.52564102,22.008547,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9783,21.8472,0,0
3388,2024-10-31 08:28:00+09:00,24.700001,25.200001,23.1,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.421246,19.200001,22.191698,51.739925,18.833944,59.065933,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9148,21.1807,0,0,19.606253,18.833944,0.61385838,18.255495,0.53327229,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3746,19.3472,0,0,20.1,19.108669,0.59554333,20.909645,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.716,19.0835,0,0,21.1,22.161173,0.52564102,21.886446,0.49877899,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9955,21.7505,0,0
3389,2024-10-31 08:29:00+09:00,24.700001,25.200001,23.1,20.799999,22.5,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.421246,19.700001,22.222221,51.7094,18.86447,59.065933,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9293,21.2222,0,0,19.557859,18.772894,0.61233212,18.28602,0.53479855,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2625,19.4165,0,0,20.1,19.108669,0.59584858,20.879122,0.52625153,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8548,19.1113,0,0,21,22.191698,0.52594627,21.947496,0.4993895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9962,21.8472,0,0
3390,2024-10-31 08:30:00+09:00,24.700001,25.200001,23,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.421246,19.700001,22.222221,51.64835,18.86447,59.035408,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.922,21.2363,0,0,19.557859,18.650793,0.61172161,18.28602,0.5351038,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2865,19.4307,0,0,20.1,19.108669,0.59584858,20.879122,0.52625153,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7508,19.209,0,0,21,22.191698,0.52594627,21.947496,0.4993895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9994,21.8613,0,0
3391,2024-10-31 08:31:00+09:00,24.700001,25.200001,23.1,21,22.5,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.482295,19.299999,22.222221,51.678875,18.833944,59.096458,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9207,21.1948,0,0,19.557859,18.742369,0.61324787,18.072344,0.53449329,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2729,19.4028,0,0,20.1,19.108669,0.59554333,20.879122,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7138,19.0972,0,0,21.1,22.283272,0.52564102,21.886446,0.49877899,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9902,21.8613,0,0
3392,2024-10-31 08:32:00+09:00,24.700001,25.200001,23.1,21,22.5,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.482295,19.5,22.222221,51.678875,18.833944,59.096458,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9247,21.1528,0,0,19.557859,18.803419,0.6098901,18.102869,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2753,19.375,0,0,20.1,19.16972,0.59554333,20.909645,0.52625153,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.728,19.1113,0,0,21,22.161173,0.52625153,21.794872,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9981,21.8198,0,0
3393,2024-10-31 08:33:00+09:00,24.700001,25.200001,23,21.1,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.543345,19.299999,22.191698,51.678875,18.742369,59.188034,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9048,21.1528,0,0,19.509466,18.681318,0.61202686,18.255495,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2809,19.4585,0,0,20.1,19.16972,0.59584858,20.909645,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.711,19.0142,0,0,21,22.130648,0.52594627,21.794872,0.50091576,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8857,21.9448,0,0
3394,2024-10-31 08:34:00+09:00,24.700001,25.200001,23.1,21,22.5,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.543345,19.200001,22.191698,51.800976,18.559219,59.310135,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9207,21.1807,0,0,19.509466,18.681318,0.61263737,18.133394,0.53479855,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2557,19.4585,0,0,20.1,19.108669,0.59554333,20.879122,0.52625153,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7088,19.0415,0,0,21,22.191698,0.52686203,21.886446,0.5006105,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9889,21.7778,0,0
3395,2024-10-31 08:35:00+09:00,24.700001,25.200001,23,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.604396,19.299999,22.069597,51.892551,18.467644,59.432236,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9101,21.2085,0,0,19.509466,18.620268,0.61141636,18.163919,0.53663002,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2711,19.375,0,0,20.1,19.16972,0.59584858,20.879122,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8508,19.0278,0,0,21,22.313797,0.52716728,21.855923,0.50122101,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9683,21.8198,0,0
3396,2024-10-31 08:36:00+09:00,24.700001,25.200001,23.1,21,22.299999,19.1,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.543345,18.700001,22.069597,51.800976,18.345543,59.584858,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9194,21.167,0,0,19.509466,18.742369,0.61080585,18.102869,0.53632477,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2511,19.4028,0,0,20.1,19.108669,0.59584858,20.879122,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7184,19.0835,0,0,21,22.191698,0.52686203,21.916971,0.50213676,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9777,21.7505,0,0
3397,2024-10-31 08:37:00+09:00,24.700001,25.200001,23.1,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.5,25,23.6,24.6,23.9,24.6,0,0,0,0,15.604396,18.799999,22.100122,51.831501,18.315018,59.737484,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9234,21.1807,0,0,19.461075,18.742369,0.60897434,18.163919,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.26,19.4448,0,0,20.1,19.108669,0.59584858,20.879122,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7172,19.0415,0,0,20.9,22.252747,0.52716728,21.886446,0.50122101,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9948,21.792,0,0
3398,2024-10-31 08:38:00+09:00,24.700001,25.200001,23.1,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.604396,18.6,21.978022,51.984127,18.345543,59.89011,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9081,21.1255,0,0,19.509466,18.833944,0.60836388,18.102869,0.53754578,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2695,19.4165,0,0,20.1,19.16972,0.59584858,20.879122,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7303,19.0142,0,0,21,22.252747,0.52716728,21.886446,0.50122101,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9777,21.8613,0,0
3399,2024-10-31 08:39:00+09:00,24.700001,25.200001,23.1,21,22.5,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.543345,19,21.978022,51.953602,18.345543,59.798534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9214,21.2363,0,0,19.461075,18.650793,0.61111111,18.102869,0.53876678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2526,19.4448,0,0,20.1,19.16972,0.59554333,20.879122,0.52625153,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7326,19.1113,0,0,21,22.252747,0.52747253,21.855923,0.50091576,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9875,21.7778,0,0
3400,2024-10-31 08:40:00+09:00,24.700001,25.200001,23.1,21,22.5,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.543345,18.700001,21.978022,51.953602,18.345543,59.798534,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9148,21.2363,0,0,19.461075,18.681318,0.60866909,18.133394,0.53815628,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3728,19.3057,0,0,20.1,19.108669,0.59584858,20.879122,0.52533577,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7178,19.0278,0,0,20.9,22.283272,0.52716728,21.794872,0.50030525,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9762,21.8057,0,0
3401,2024-10-31 08:41:00+09:00,24.700001,25.200001,23,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.604396,18.700001,21.978022,51.984127,18.315018,59.981686,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.934,21.167,0,0,19.461075,18.650793,0.60653236,18.133394,0.53876678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2585,19.3892,0,0,20.1,19.108669,0.59584858,20.909645,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.72,19.0142,0,0,21,22.252747,0.52716728,21.916971,0.50030525,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.975,21.792,0,0
3402,2024-10-31 08:42:00+09:00,24.700001,25.200001,23.1,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.604396,18.700001,21.978022,52.075703,18.284492,59.95116,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.924,21.167,0,0,19.461075,18.772894,0.60866909,18.163919,0.53876678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3702,19.25,0,0,20.1,19.16972,0.59523811,20.909645,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7338,19.0142,0,0,21,22.252747,0.52747253,21.947496,0.50122101,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9783,21.8335,0,0
3403,2024-10-31 08:43:00+09:00,24.700001,25.200001,23.1,21,22.5,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.665445,18.299999,21.916971,52.045177,18.162394,60.134312,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9161,21.2085,0,0,19.461075,18.681318,0.60866909,18.133394,0.53846153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2687,19.375,0,0,20.1,19.108669,0.59584858,20.879122,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7134,19.0142,0,0,20.9,22.191698,0.52747253,21.886446,0.50091576,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.973,21.8613,0,0
3404,2024-10-31 08:44:00+09:00,24.700001,25.200001,23.1,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.726496,18.799999,21.916971,52.136753,18.223444,60.164837,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9134,21.1807,0,0,19.461075,18.650793,0.60775337,18.163919,0.53876678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.264,19.4307,0,0,20.1,19.108669,0.59584858,20.879122,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7348,19.0835,0,0,21,22.252747,0.52716728,21.916971,0.50122101,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9716,21.8335,0,0
3405,2024-10-31 08:45:00+09:00,24.700001,25.200001,23.1,21,22.5,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.695971,18.700001,21.978022,52.319901,18.345543,60.195358,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9015,21.1807,0,0,19.412683,18.620268,0.60744812,18.133394,0.54029305,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2797,19.4448,0,0,20.1,19.16972,0.59676434,20.879122,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7202,19.084,0,0,21,22.252747,0.52716728,21.916971,0.50122101,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9802,21.7778,0,0
3406,2024-10-31 08:46:00+09:00,24.700001,25.200001,23.1,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.695971,18.200001,21.978022,52.045177,18.345543,60.195358,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9127,21.1948,0,0,19.412683,18.650793,0.60683762,18.133394,0.53998779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2861,19.4165,0,0,20.1,19.16972,0.59676434,20.879122,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7354,19.0278,0,0,21,22.313797,0.52716728,21.916971,0.50122101,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9736,21.75,0,0
3407,2024-10-31 08:47:00+09:00,24.700001,25.200001,23.1,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.695971,18.700001,21.825397,52.167278,18.345543,60.256409,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,20.9008,21.1528,0,0,19.412683,18.711843,0.60622711,18.163919,0.54029305,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2536,19.4585,0,0,20.1,19.108669,0.59676434,20.909645,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7168,19.0835,0,0,21,22.191698,0.52716728,21.916971,0.50152626,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.961,21.7778,0,0
3408,2024-10-31 08:48:00+09:00,24.700001,25.200001,23.1,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.81807,18.700001,21.886446,52.258854,18.315018,60.195358,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9168,21.2085,0,0,19.461075,18.650793,0.60592186,18.163919,0.53998779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2591,19.3892,0,0,20.1,19.16972,0.59676434,20.909645,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7212,19.0698,0,0,21,22.191698,0.52838829,21.916971,0.50152626,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9723,21.8335,0,0
3409,2024-10-31 08:49:00+09:00,24.700001,25.200001,23,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.81807,18.6,21.916971,52.228329,18.345543,60.256409,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9273,21.1392,0,0,19.412683,18.681318,0.60622711,18.102869,0.53998779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2591,19.4448,0,0,20.1,19.200245,0.59676434,20.879122,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7332,19.1113,0,0,20.9,22.252747,0.52869354,21.886446,0.50183151,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9735,21.75,0,0
3410,2024-10-31 08:50:00+09:00,24.700001,25.200001,23.1,21,22.5,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.81807,18.5,21.916971,52.228329,18.345543,60.164837,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8995,21.1392,0,0,19.412683,18.742369,0.60653236,18.133394,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2603,19.4448,0,0,20.1,19.200245,0.59676434,20.879122,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7377,19.0977,0,0,20.9,22.252747,0.52838829,21.886446,0.50335773,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9637,21.7642,0,0
3411,2024-10-31 08:51:00+09:00,24.700001,25.200001,23,21.1,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.787546,19.200001,21.916971,52.167278,18.315018,60.103786,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9214,21.167,0,0,19.412683,18.742369,0.6050061,18.133394,0.54090355,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.373,19.3198,0,0,20.1,19.16972,0.59706959,20.909645,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7365,19.0977,0,0,21,22.252747,0.52838829,21.886446,0.50335773,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9617,21.7778,0,0
3412,2024-10-31 08:52:00+09:00,24.700001,25.200001,23.1,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.81807,19.200001,21.978022,52.319901,18.315018,60.103786,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9081,21.167,0,0,19.412683,18.772894,0.60286934,18.163919,0.54151405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3724,19.3335,0,0,20.1,19.108669,0.59676434,20.757021,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7332,19.0972,0,0,21,22.252747,0.52747253,21.947496,0.50396824,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9842,21.8472,0,0
3413,2024-10-31 08:53:00+09:00,24.700001,25.200001,23,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.848596,18.700001,21.916971,52.319901,18.315018,60.103786,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.93,21.1392,0,0,19.412683,18.742369,0.6037851,18.163919,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2643,19.4448,0,0,20.1,19.108669,0.59584858,20.818071,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7224,19.1113,0,0,21,22.100122,0.52808304,22.039072,0.50335773,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9663,21.8472,0,0
3414,2024-10-31 08:54:00+09:00,24.700001,25.200001,23,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.81807,19.1,21.916971,52.167278,18.315018,60.103786,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9041,21.2085,0,0,19.364294,18.681318,0.60347984,18.041819,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.373,19.3472,0,0,20.1,19.108669,0.59584858,20.909645,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.724,19.1113,0,0,21,22.191698,0.52747253,21.886446,0.50335773,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.961,21.8057,0,0
3415,2024-10-31 08:55:00+09:00,24.700001,25.200001,23,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.81807,18.799999,22.008547,52.258854,18.345543,60.042736,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9313,21.2222,0,0,19.412683,18.650793,0.60195358,17.98077,0.54151405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2551,19.4863,0,0,20.1,19.108669,0.59554333,20.909645,0.52625153,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7184,19.0977,0,0,21,22.161173,0.52808304,21.886446,0.50335773,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9544,21.8198,0,0
3416,2024-10-31 08:56:00+09:00,24.700001,25.200001,23.1,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.81807,18.6,22.100122,52.167278,18.315018,59.981686,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9207,21.125,0,0,19.412683,18.681318,0.60347984,18.011293,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2517,19.4863,0,0,20.1,19.108669,0.59493286,20.726496,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7098,19.0142,0,0,21,22.191698,0.52869354,21.916971,0.50335773,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9452,21.7642,0,0
3417,2024-10-31 08:57:00+09:00,24.700001,25.200001,23.1,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.787546,19.1,22.069597,52.106228,18.345543,60.012211,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9088,21.1255,0,0,19.364294,18.681318,0.60317459,17.98077,0.54151405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.264,19.375,0,0,20.1,19.16972,0.59554333,20.726496,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.731,19.0415,0,0,21,22.252747,0.52838829,21.886446,0.50396824,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9657,21.8335,0,0
3418,2024-10-31 08:58:00+09:00,24.700001,25.200001,23,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.787546,19,22.069597,52.136753,18.345543,59.981686,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9227,21.2363,0,0,19.364294,18.650793,0.6037851,18.011293,0.54151405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.365,19.3198,0,0,20.1,19.16972,0.59584858,20.909645,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7322,19.0698,0,0,20.9,22.252747,0.52808304,21.886446,0.50366299,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9525,21.7778,0,0
3419,2024-10-31 08:59:00+09:00,24.700001,25.200001,23,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.695971,18.799999,22.100122,52.075703,18.345543,60.103786,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9128,21.1528,0,0,19.364294,18.711843,0.60347984,17.950245,0.54242981,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3586,19.25,0,0,20.1,19.16972,0.59584858,20.909645,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.716,19,0,0,20.9,22.161173,0.52808304,21.886446,0.50396824,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9531,21.7642,0,0
3420,2024-10-31 09:00:00+09:00,24.700001,25.200001,23.1,21,22.5,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.81807,18.5,22.069597,52.075703,18.315018,60.256409,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9373,21.1528,0,0,19.364294,18.742369,0.60164837,17.950245,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2665,19.4028,0,0,20.1,19.108669,0.59584858,20.757021,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7276,19.084,0,0,21,22.161173,0.52808304,21.886446,0.50396824,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.969,21.7505,0,0
3421,2024-10-31 09:01:00+09:00,24.700001,25.200001,23,20.5,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.787546,19,22.069597,52.075703,18.162394,60.256409,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9009,21.2085,0,0,19.364294,18.650793,0.6037851,18.011293,0.54273502,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.252,19.3892,0,0,20.1,19.108669,0.59554333,20.757021,0.52625153,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7332,19.0415,0,0,21,22.191698,0.52960926,21.886446,0.50335773,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9411,21.7778,0,0
3422,2024-10-31 09:02:00+09:00,24.700001,25.200001,23,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.787546,18.700001,22.069597,52.075703,18.162394,60.256409,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8956,21.2085,0,0,19.364294,18.681318,0.60347984,18.011293,0.54273502,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.257,19.4863,0,0,20.1,19.108669,0.59554333,20.818071,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7008,19.1113,0,0,21,22.252747,0.52960926,21.886446,0.50366299,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9431,21.8198,0,0
3423,2024-10-31 09:03:00+09:00,24.700001,25.200001,23,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.695971,18,21.978022,52.075703,18.040293,60.286934,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9254,21.1948,0,0,19.364294,18.650793,0.60195358,17.98077,0.54151405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3724,19.3613,0,0,20.1,19.108669,0.59584858,20.818071,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7116,19,0,0,21,22.283272,0.52930405,21.886446,0.50366299,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9465,21.7778,0,0
3424,2024-10-31 09:04:00+09:00,24.700001,25.200001,23.1,21.1,22.5,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.726496,18,21.825397,52.258854,17.918194,60.37851,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9068,21.2222,0,0,19.364294,18.620268,0.60225883,18.011293,0.54273502,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3724,19.25,0,0,20.1,19.108669,0.59584858,20.818071,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7236,19.0557,0,0,21,22.283272,0.52930405,21.886446,0.50366299,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9411,21.8472,0,0
3425,2024-10-31 09:05:00+09:00,24.700001,25.200001,23.1,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.665445,17.799999,21.825397,52.228329,17.826618,60.50061,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9115,21.2085,0,0,19.315905,18.742369,0.60134312,17.98077,0.54273502,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2621,19.4165,0,0,20.1,19.16972,0.59584858,20.757021,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6294,19.1665,0,0,21,22.191698,0.52960926,21.916971,0.50366299,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.967,21.7778,0,0
3426,2024-10-31 09:06:00+09:00,24.700001,25.200001,23,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.726496,17.799999,21.550671,52.350426,17.826618,60.805862,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9207,21.2085,0,0,19.315905,18.772894,0.59920635,18.011293,0.54242981,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2637,19.3892,0,0,20.1,19.108669,0.59584858,20.757021,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7446,19.0972,0,0,21,22.252747,0.53113552,21.886446,0.50366299,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9445,21.8335,0,0
3427,2024-10-31 09:07:00+09:00,24.700001,25.200001,23,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.726496,17.5,21.550671,52.350426,17.551893,61.080585,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9333,21.2222,0,0,19.315905,18.681318,0.5995116,18.011293,0.54395603,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2514,19.4028,0,0,20.1,19.108669,0.59554333,20.757021,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7114,19.0698,0,0,21,22.252747,0.53113552,21.886446,0.50396824,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9444,21.8472,0,0
3428,2024-10-31 09:08:00+09:00,24.700001,25.200001,23.1,21,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.695971,17.299999,21.550671,52.503052,17.551893,61.355312,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9002,21.1528,0,0,19.315905,18.681318,0.5982906,18.041819,0.54334553,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.264,19.4722,0,0,20.1,19.108669,0.59554333,20.726496,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.747,19,0,0,21,22.252747,0.53113552,21.886446,0.50366299,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9326,21.7505,0,0
3429,2024-10-31 09:09:00+09:00,24.700001,25.200001,23.1,20.799999,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.695971,17.200001,21.428572,52.716728,17.521368,61.263737,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9234,21.2085,0,0,19.267515,18.681318,0.5982906,18.011293,0.54395603,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2643,19.4165,0,0,20.1,19.16972,0.59584858,20.726496,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7168,19.0278,0,0,20.9,22.191698,0.53052502,21.855923,0.50335773,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9365,21.75,0,0
3430,2024-10-31 09:10:00+09:00,24.700001,25.200001,23.1,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.695971,17,21.428572,52.777779,17.551893,61.416363,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9121,21.1948,0,0,19.267515,18.681318,0.59859585,18.011293,0.54181931,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2695,19.4863,0,0,20.1,19.16972,0.59554333,20.695971,0.52625153,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7166,19.0278,0,0,21,22.252747,0.53113552,21.886446,0.50183151,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9525,21.792,0,0
3431,2024-10-31 09:11:00+09:00,24.700001,25.200001,23.1,20.799999,22.5,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.604396,16.700001,21.306471,52.899879,17.521368,61.507935,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8916,21.1807,0,0,19.267515,18.742369,0.5982906,17.98077,0.54426128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2606,19.4722,0,0,20.1,19.108669,0.59584858,20.63492,0.52777779,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7298,19.0698,0,0,21,22.252747,0.53113552,21.886446,0.50366299,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9478,21.8472,0,0
3432,2024-10-31 09:12:00+09:00,24.700001,25.200001,23.1,21,22.5,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.726496,16.799999,21.275946,52.991451,17.460318,61.721611,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9108,21.167,0,0,19.267515,18.650793,0.59554333,18.011293,0.54517704,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2637,19.4028,0,0,20.1,19.108669,0.59584858,20.63492,0.52777779,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7242,19.0698,0,0,21,22.252747,0.53083027,21.855923,0.50213676,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9365,21.7778,0,0
3433,2024-10-31 09:13:00+09:00,24.700001,25.200001,23.1,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.5,25,23.6,24.6,23.9,24.6,0,0,0,0,15.726496,17.1,21.336996,53.113552,17.429792,61.630035,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9094,21.1807,0,0,19.267515,18.681318,0.59584858,18.011293,0.54487179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3638,19.25,0,0,20.1,19.108669,0.59554333,20.63492,0.52777779,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7332,19.0278,0,0,20.9,22.252747,0.53083027,21.855923,0.50213676,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9504,21.7642,0,0
3434,2024-10-31 09:14:00+09:00,24.700001,25.200001,23.1,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.695971,17.1,21.306471,53.296703,17.429792,61.843712,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7639,21.2085,0,0,19.219128,18.681318,0.59310135,18.011293,0.54517704,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2579,19.4863,0,0,20,19.108669,0.59554333,20.604395,0.52716728,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7417,19.0142,0,0,20.9,22.191698,0.53083027,21.886446,0.50213676,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9293,21.8198,0,0
3435,2024-10-31 09:15:00+09:00,24.700001,25.200001,23.1,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.81807,16.700001,21.306471,53.296703,17.429792,61.843712,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9366,21.1807,0,0,19.219128,18.711843,0.59432236,18.011293,0.54365078,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2693,19.4448,0,0,20.1,19.16972,0.59554333,20.604395,0.52747253,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.731,19.0703,0,0,20.9,22.252747,0.53083027,21.916971,0.50213676,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9418,21.792,0,0
3436,2024-10-31 09:16:00+09:00,24.700001,25.200001,23.1,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.848596,16.6,21.184372,53.388279,17.368742,62.026863,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,20.7719,21.167,0,0,19.267515,18.650793,0.5934066,18.011293,0.54517704,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2563,19.375,0,0,20,19.108669,0.59584858,20.63492,0.52747253,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7252,19.0972,0,0,20.9,22.191698,0.53113552,21.916971,0.50183151,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9226,21.7642,0,0
3437,2024-10-31 09:17:00+09:00,24.700001,25.200001,23.1,21,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.848596,16.6,21.184372,53.51038,17.429792,62.210011,0.29981501,0.29981501,0,0,49.989498,0,23.5,0,1,0,1,0,,1,0,0,0,0,0,0,20.9015,21.1807,0,0,19.267515,18.650793,0.59432236,18.011293,0.54548229,0,0,0,0,0,1,0,1,0,1,0,0,0,0,0,0,0,0,0,19.361,19.3472,0,0,20,19.108669,0.59584858,20.63492,0.52747253,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7464,19.0835,0,0,20.9,22.191698,0.53083027,21.916971,0.50091576,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9292,21.75,0,0
3438,2024-10-31 09:18:00+09:00,24.700001,25.200001,23.1,20.799999,22.5,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.787546,16.200001,21.153847,53.540905,17.277166,62.210011,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7785,21.2222,0,0,19.219128,18.711843,0.59310135,18.011293,0.54487179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2536,19.4863,0,0,20,19.108669,0.59584858,20.604395,0.52716728,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6966,19.0142,0,0,20.9,22.191698,0.53083027,21.916971,0.50091576,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9411,21.8057,0,0
3439,2024-10-31 09:19:00+09:00,24.700001,25.200001,23.1,20.799999,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.879121,16.200001,21.153847,53.785103,17.277166,62.301586,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7653,21.1255,0,0,19.17074,18.528694,0.59188034,18.011293,0.54517704,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3694,19.2915,0,0,20,19.16972,0.59554333,20.604395,0.52747253,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7304,19.0835,0,0,20.9,22.069597,0.53083027,21.916971,0.5006105,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9266,21.7642,0,0
3440,2024-10-31 09:20:00+09:00,24.700001,25.200001,23.1,20.799999,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.940171,16.299999,21.153847,53.785103,17.277166,62.301586,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9075,21.2085,0,0,19.219128,18.559219,0.59157509,17.98077,0.5473138,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.353,19.4863,0,0,20,19.108669,0.59584858,20.604395,0.52747253,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7338,19.0835,0,0,20.9,22.191698,0.53113552,21.916971,0.50122101,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9305,21.792,0,0
3441,2024-10-31 09:21:00+09:00,24.700001,25.200001,23.1,20.799999,22.5,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.909646,16.700001,21.031746,53.754578,17.246643,62.454212,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7772,21.167,0,0,19.219128,18.742369,0.59157509,17.98077,0.5467033,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2526,19.4722,0,0,20,19.108669,0.59584858,20.63492,0.52747253,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7316,19.0142,0,0,21,22.100122,0.53113552,21.886446,0.50091576,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9378,21.7778,0,0
3442,2024-10-31 09:22:00+09:00,24.700001,25.200001,23,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.909646,16.299999,21.031746,54.090355,17.277166,62.393162,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7719,21.167,0,0,19.17074,18.711843,0.59157509,17.98077,0.5473138,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3552,19.2778,0,0,20,19.108669,0.59584858,20.63492,0.52716728,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7085,19.0698,0,0,21,22.100122,0.53205128,21.886446,0.50091576,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9393,21.8472,0,0
3443,2024-10-31 09:23:00+09:00,24.700001,25.200001,23,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.940171,16.200001,21.031746,54.05983,17.124542,62.515263,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7924,21.2085,0,0,19.17074,18.650793,0.59188034,18.041819,0.54548229,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.359,19.3472,0,0,20,19.16972,0.59554333,20.604395,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7422,19.0835,0,0,20.9,22.100122,0.53174603,21.916971,0.50091576,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9439,21.8057,0,0
3444,2024-10-31 09:24:00+09:00,24.700001,25.200001,23.1,21,22.5,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.940171,16.6,21.031746,54.181931,17.155067,62.576313,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.758,21.1948,0,0,19.17074,18.589743,0.59249084,17.950245,0.54639805,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2548,19.4863,0,0,20,19.16972,0.59554333,20.63492,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7202,19.0977,0,0,21,22.069597,0.53235653,21.916971,0.5006105,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9273,21.8613,0,0
3445,2024-10-31 09:25:00+09:00,24.700001,25.200001,23,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.5,25,23.6,24.6,23.9,24.6,0,0,0,0,15.940171,16.700001,21.031746,54.12088,17.124542,62.576313,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9075,21.1392,0,0,19.17074,18.711843,0.59035408,17.98077,0.54792431,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2514,19.3892,0,0,20,19.16972,0.59554333,20.63492,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7394,19.0835,0,0,20.9,22.100122,0.53235653,21.886446,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9332,21.8613,0,0
3446,2024-10-31 09:26:00+09:00,24.700001,25.200001,23.1,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.5,25,23.6,24.6,23.9,24.6,0,0,0,0,15.970695,16.700001,20.909645,54.304028,17.155067,62.637363,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7679,21.1948,0,0,19.17074,18.650793,0.58882782,17.889194,0.54578754,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.37,19.3472,0,0,20,19.108669,0.59584858,20.63492,0.52838829,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7218,19,0,0,20.9,22.100122,0.53235653,21.886446,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9352,21.7505,0,0
