,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
3447,2024-10-31 09:27:00+09:00,24.700001,25.200001,23.1,20.5,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.5,25,23.6,24.6,23.9,24.6,0,0,0,0,16.092796,16.700001,20.94017,54.273502,17.155067,62.942612,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7778,21.1807,0,0,19.17074,18.742369,0.59065933,17.98077,0.54792431,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2729,19.375,0,0,19.799999,19.108669,0.59584858,20.604395,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7224,19.0972,0,0,20.9,22.100122,0.53235653,21.916971,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.922,21.8057,0,0
3448,2024-10-31 09:28:00+09:00,24.700001,25.200001,23,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,15.970695,16.200001,20.787546,54.273502,17.155067,62.942612,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7805,21.2085,0,0,19.219128,18.650793,0.59035408,17.889194,0.54853481,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2753,19.4863,0,0,20,19.16972,0.59584858,20.63492,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7126,19.0142,0,0,21,22.100122,0.53205128,21.886446,0.5,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.922,21.8472,0,0
3449,2024-10-31 09:29:00+09:00,24.700001,25.200001,23,21,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,16.092796,16.299999,20.787546,54.73138,17.155067,63.095238,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7752,21.1528,0,0,19.17074,18.711843,0.59004883,17.889194,0.54761906,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2575,19.4727,0,0,19.799999,19.108669,0.59584858,20.604395,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6998,19.0278,0,0,21,22.069597,0.53357754,21.886446,0.4993895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9246,21.7778,0,0
3450,2024-10-31 09:30:00+09:00,24.700001,25.200001,23,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,16.184372,16.6,20.787546,54.67033,17.155067,63.095238,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7626,21.2363,0,0,19.122353,18.711843,0.59065933,17.858669,0.54792431,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.228,19.3198,0,0,19.799999,19.16972,0.59584858,20.604395,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7126,19.0698,0,0,21,22.100122,0.53388279,21.916971,0.4993895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9233,21.7778,0,0
3451,2024-10-31 09:31:00+09:00,24.700001,25.200001,23,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,16.184372,16.700001,20.757021,54.822956,17.155067,63.064713,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7613,21.2363,0,0,19.17074,18.742369,0.59035408,17.889194,0.5473138,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2609,19.4165,0,0,20,19.108669,0.59584858,20.604395,0.52838829,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7224,19.0703,0,0,21,22.100122,0.53357754,21.916971,0.50030525,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9365,21.8057,0,0
3452,2024-10-31 09:32:00+09:00,24.700001,25.200001,23,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,16.214895,16.1,20.787546,54.945053,17.124542,63.186813,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7639,21.1528,0,0,19.17074,18.528694,0.58943832,17.858669,0.54822956,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3746,19.3057,0,0,20,19.16972,0.59584858,20.63492,0.52808304,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7246,19.0972,0,0,21,22.100122,0.53357754,21.916971,0.50030525,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9193,21.7642,0,0
3453,2024-10-31 09:33:00+09:00,24.700001,25.200001,23,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,16.214895,16.1,20.787546,54.945053,17.124542,63.186813,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7527,21.1255,0,0,19.17074,18.681318,0.58913307,17.858669,0.54945053,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3666,19.2778,0,0,20,19.16972,0.59554333,20.63492,0.52808304,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.723,19.1113,0,0,20.9,22.069597,0.53357754,21.886446,0.4993895,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9074,21.7778,0,0
3454,2024-10-31 09:34:00+09:00,24.700001,25.200001,23,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,16.367521,16.200001,20.787546,54.975578,17.124542,63.308914,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7553,21.125,0,0,19.17074,18.711843,0.58913307,17.889194,0.54945053,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3746,19.3198,0,0,19.799999,19.108669,0.59615383,20.512821,0.52899879,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7258,19.0835,0,0,21,22.069597,0.53357754,21.916971,0.5,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8995,21.8057,0,0
3455,2024-10-31 09:35:00+09:00,24.700001,25.200001,23,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.5,25,23.6,24.6,23.9,24.6,0,0,0,0,16.367521,16,20.757021,55.128204,17.155067,63.308914,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7745,21.125,0,0,19.073967,18.620268,0.58913307,17.889194,0.54884007,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3728,19.3335,0,0,19.799999,19.16972,0.59584858,20.63492,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7212,19.0972,0,0,20.9,22.039072,0.53418804,21.947496,0.5,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9173,21.7642,0,0
3456,2024-10-31 09:36:00+09:00,24.700001,25.200001,23,20.5,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,16.306471,16.6,20.665445,55.097679,17.155067,63.186813,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8711,21.0835,0,0,19.122353,18.711843,0.58821735,17.889194,0.55006104,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3749,19.25,0,0,19.799999,19.108669,0.59584858,20.512821,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7366,19.0142,0,0,20.9,22.008547,0.53449329,21.855923,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.92,21.8613,0,0
3457,2024-10-31 09:37:00+09:00,24.700001,25.200001,23,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,16.306471,16.1,20.63492,55.28083,17.124542,63.186813,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7573,21.1528,0,0,19.073967,18.650793,0.5879121,17.91972,0.54792431,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.374,19.2778,0,0,19.799999,19.108669,0.59493286,20.482296,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.724,19.0835,0,0,21,22.069597,0.53479855,21.886446,0.5,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.92,21.7505,0,0
3458,2024-10-31 09:38:00+09:00,24.700001,25.200001,23,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,16.489622,16.5,20.63492,55.21978,17.155067,63.095238,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7593,21.1392,0,0,19.17074,18.650793,0.58852261,17.858669,0.54914532,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.357,19.3335,0,0,19.799999,19.108669,0.59432236,20.512821,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7206,19.0415,0,0,21,22.039072,0.5351038,21.916971,0.49877899,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9253,21.8057,0,0
3459,2024-10-31 09:39:00+09:00,24.700001,25.200001,23,20.799999,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,16.336996,16.299999,20.63492,55.433456,17.155067,63.217339,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7805,21.125,0,0,19.17074,18.742369,0.58913307,17.858669,0.54914532,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3734,19.3335,0,0,19.799999,19.108669,0.59432236,20.512821,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7214,19.0835,0,0,20.9,22.039072,0.5351038,21.916971,0.49877899,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9021,21.7642,0,0
3460,2024-10-31 09:40:00+09:00,24.700001,25.200001,23,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,16.336996,16.6,20.63492,55.28083,17.124542,63.186813,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7573,21.2363,0,0,19.17074,18.650793,0.58913307,17.858669,0.54914532,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2563,19.4448,0,0,19.799999,19.108669,0.59462761,20.543346,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7224,19.0415,0,0,20.9,22.100122,0.53479855,21.886446,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9094,21.8057,0,0
3461,2024-10-31 09:41:00+09:00,24.700001,25.200001,23,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,16.306471,16.6,20.665445,55.311356,17.155067,63.247864,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7692,21.167,0,0,19.17074,18.528694,0.58974358,17.828144,0.54853481,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2698,19.4863,0,0,19.799999,19.108669,0.59432236,20.482296,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7294,19.0972,0,0,20.9,22.069597,0.53479855,21.916971,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.918,21.792,0,0
3462,2024-10-31 09:42:00+09:00,24.700001,25.200001,23,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,16.489622,16.6,20.665445,55.311356,17.155067,63.247864,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.758,21.1392,0,0,19.17074,18.528694,0.58882782,17.767094,0.54914532,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.374,19.3472,0,0,19.799999,19.108669,0.59432236,20.604395,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7206,19,0,0,20.9,22.100122,0.53479855,21.886446,0.49847374,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.92,21.8198,0,0
3463,2024-10-31 09:43:00+09:00,24.700001,25.200001,23,21,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,16.489622,16.299999,20.665445,55.372406,16.971916,63.247864,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7633,21.2085,0,0,19.17074,18.620268,0.58760685,17.858669,0.54914532,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3586,19.3613,0,0,19.799999,19.108669,0.59432236,20.512821,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7282,19.0972,0,0,21,22.100122,0.53479855,21.886446,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.912,21.8613,0,0
3464,2024-10-31 09:44:00+09:00,24.700001,25.200001,23,20.799999,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,16.489622,16.5,20.482296,55.494507,17.124542,63.369965,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8631,21.0278,0,0,19.17074,18.528694,0.59065933,17.91972,0.55067154,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3598,19.2642,0,0,19.799999,19.108669,0.59432236,20.482296,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7229,19.1113,0,0,21,22.161173,0.53388279,21.886446,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9147,21.8472,0,0
3465,2024-10-31 09:45:00+09:00,24.700001,25.200001,23.1,21,22.5,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,16.489622,16,20.543346,55.463982,17.155067,63.431015,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8671,21.1113,0,0,19.17074,18.681318,0.59035408,17.858669,0.54884007,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2585,19.4863,0,0,19.799999,19.108669,0.59462761,20.512821,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7356,19.0142,0,0,21,22.191698,0.53357754,21.916971,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9067,21.7642,0,0
3466,2024-10-31 09:46:00+09:00,24.700001,25.200001,23.1,21.1,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,16.489622,16.200001,20.57387,55.616604,17.155067,63.492062,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8625,21.0005,0,0,19.122353,18.650793,0.59065933,17.889194,0.55006104,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.365,19.3613,0,0,19.799999,19.108669,0.59462761,20.482296,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7224,19.0698,0,0,21,22.069597,0.53357754,21.916971,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9239,21.7505,0,0
3467,2024-10-31 09:47:00+09:00,24.700001,25.200001,23,20.799999,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,16.550671,16.1,20.482296,55.586079,17.155067,63.339439,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7732,21.1948,0,0,19.17074,18.528694,0.59157509,17.858669,0.55036629,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2554,19.4722,0,0,19.799999,19.108669,0.59462761,20.482296,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7242,19.0415,0,0,21,22.069597,0.53357754,21.916971,0.49725273,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9041,21.8613,0,0
3468,2024-10-31 09:48:00+09:00,24.700001,25.200001,23,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,16.550671,16.1,20.482296,55.586079,17.155067,63.339439,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7573,21.2085,0,0,19.17074,18.742369,0.59004883,17.858669,0.54884007,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.1282,19.375,0,0,19.799999,19.108669,0.59432236,20.482296,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7184,19.0698,0,0,21,22.100122,0.53388279,21.886446,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9001,21.7505,0,0
3469,2024-10-31 09:49:00+09:00,24.700001,25.200001,23,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,16.550671,16.200001,20.482296,55.738705,17.185593,63.247864,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7527,21.2085,0,0,19.17074,18.681318,0.58943832,17.889194,0.55067154,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3678,19.2778,0,0,19.799999,19.078144,0.59432236,20.512821,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7236,19,0,0,21,22.100122,0.53357754,21.886446,0.49633701,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9286,21.792,0,0
3470,2024-10-31 09:50:00+09:00,24.700001,25.200001,23,20.799999,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,16.611721,16.200001,20.543346,55.738705,17.155067,63.247864,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.75,21.167,0,0,19.17074,18.620268,0.59157509,17.889194,0.55006104,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2579,19.4863,0,0,19.799999,19.16972,0.59462761,20.482296,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7162,19.0698,0,0,20.9,22.130648,0.5351038,21.886446,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.908,21.792,0,0
3471,2024-10-31 09:51:00+09:00,24.700001,25.200001,23,20.799999,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,16.733822,16.299999,20.451771,55.738705,17.124542,63.095238,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.754,21.1392,0,0,19.17074,18.620268,0.59157509,17.858669,0.55036629,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3728,19.3613,0,0,19.799999,19.108669,0.59462761,20.482296,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7188,19.0835,0,0,21,22.100122,0.5351038,21.916971,0.49603176,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9087,21.8613,0,0
3472,2024-10-31 09:52:00+09:00,24.700001,25.200001,23,20.799999,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,16.703297,16.799999,20.482296,55.738705,17.124542,63.095238,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8658,21.0005,0,0,19.17074,18.650793,0.59157509,17.889194,0.55036629,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3626,19.3057,0,0,19.799999,19.108669,0.59462761,20.482296,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7264,19.0557,0,0,20.9,22.100122,0.53479855,21.886446,0.49481075,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0462,21.8057,0,0
3473,2024-10-31 09:53:00+09:00,24.700001,25.200001,23.1,20.6,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,16.855923,16.5,20.543346,55.738705,17.155067,63.217339,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8724,21,0,0,19.17074,18.498169,0.59188034,17.91972,0.55067154,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3586,19.3335,0,0,19.799999,19.108669,0.59432236,20.482296,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.748,19,0,0,20.9,22.100122,0.53479855,21.886446,0.49481075,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.922,21.8335,0,0
3474,2024-10-31 09:54:00+09:00,24.700001,25.200001,23,20.700001,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,16.855923,17,20.543346,56.013432,17.124542,63.46154,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8724,21.0005,0,0,19.17074,18.589743,0.59065933,17.889194,0.54975578,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3604,19.3613,0,0,19.799999,19.108669,0.59462761,20.482296,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7212,19,0,0,20.9,22.100122,0.53479855,21.916971,0.49420025,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9127,21.792,0,0
3475,2024-10-31 09:55:00+09:00,24.700001,25.200001,23,20.700001,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,16.855923,16.6,20.543346,56.013432,17.124542,63.46154,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7613,21.0557,0,0,19.122353,18.528694,0.59035408,17.889194,0.55036629,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3602,19.2915,0,0,19.799999,19.108669,0.59493286,20.482296,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.708,19.0142,0,0,21,22.100122,0.53449329,21.886446,0.495116,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8982,21.8335,0,0
3476,2024-10-31 09:56:00+09:00,24.700001,25.200001,23,20.700001,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,16.886446,17,20.360195,56.166058,17.124542,63.46154,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8724,21.0698,0,0,19.17074,18.681318,0.59218559,17.889194,0.55006104,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2579,19.4585,0,0,19.799999,19.108669,0.59432236,20.482296,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7008,19.0142,0,0,21,22.100122,0.5351038,21.886446,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9088,21.7778,0,0
3477,2024-10-31 09:57:00+09:00,24.700001,25.200001,23.1,20.700001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,16.886446,16.700001,20.451771,56.31868,17.124542,63.614162,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8717,21.0278,0,0,19.122353,18.589743,0.59065933,17.889194,0.55036629,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3682,19.2642,0,0,19.799999,19.108669,0.59432236,20.482296,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7218,19.0142,0,0,20.9,22.130648,0.5351038,21.916971,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9008,21.8335,0,0
3478,2024-10-31 09:58:00+09:00,24.700001,25.200001,23.1,20.799999,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,16.886446,16.700001,20.482296,56.532356,17.124542,63.797314,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8724,21.0835,0,0,19.219128,18.528694,0.59188034,17.706043,0.55036629,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3558,19.3472,0,0,19.799999,19.108669,0.59493286,20.482296,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7246,19,0,0,20.799999,22.252747,0.53479855,21.947496,0.49572651,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9127,21.792,0,0
3479,2024-10-31 09:59:00+09:00,24.700001,25.200001,23,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,16.855923,16.700001,20.39072,56.684982,17.155067,63.46154,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8526,21.0142,0,0,19.17074,18.528694,0.59157509,17.889194,0.55036629,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3676,19.3335,0,0,19.799999,19.16972,0.59432236,20.482296,0.53144077,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.703,19.0698,0,0,20.799999,22.130648,0.53479855,21.916971,0.49664223,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0291,21.8057,0,0
3480,2024-10-31 10:00:00+09:00,24.700001,25.200001,23.1,20.799999,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,16.886446,17.1,20.39072,56.654457,17.124542,63.492062,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8538,21.0972,0,0,19.17074,18.589743,0.59065933,17.889194,0.55036629,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.366,19.3198,0,0,19.799999,19.16972,0.59432236,20.482296,0.53144077,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7242,19.1113,0,0,21,22.100122,0.53540905,21.886446,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8975,21.7642,0,0
3481,2024-10-31 10:01:00+09:00,24.700001,25.200001,23.1,20.6,22.5,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,16.886446,17,20.360195,56.746033,17.155067,63.217339,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8571,21.0972,0,0,19.17074,18.528694,0.59096458,17.91972,0.54884007,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3552,19.2778,0,0,19.799999,19.108669,0.59462761,20.482296,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7144,19.0698,0,0,20.799999,22.100122,0.53540905,21.886446,0.49694748,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,2,0,0,0,21.0291,21.8613,0,0
3482,2024-10-31 10:02:00+09:00,24.700001,25.200001,23,21.200001,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,16.978022,16.700001,20.360195,56.898655,17.155067,62.942612,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8532,21.0698,0,0,19.17074,18.498169,0.59065933,17.889194,0.55036629,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3444,19.3613,0,0,19.799999,19.108669,0.59432236,20.512821,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6984,19.1113,0,0,20.799999,22.100122,0.53540905,21.886446,0.49786324,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,2,0,0,0,21.0264,21.8335,0,0
3483,2024-10-31 10:03:00+09:00,24.700001,25.200001,23.1,20.799999,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,16.978022,16.700001,20.360195,56.898655,17.155067,62.667889,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8465,21.0142,0,0,19.122353,18.589743,0.59004883,17.91972,0.54914532,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2603,19.4165,0,0,19.799999,19.108669,0.59401711,20.482296,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7092,19.0972,0,0,20.799999,22.069597,0.53388279,21.886446,0.49816849,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,4,0,0,0,20.9001,21.7642,0,0
3484,2024-10-31 10:04:00+09:00,24.700001,25.200001,23.1,20.799999,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,16.978022,17.1,20.26862,56.868134,17.185593,62.606838,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8485,21.0005,0,0,19.122353,18.589743,0.59096458,17.767094,0.55067154,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3648,19.25,0,0,19.799999,19.017094,0.59462761,20.512821,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7048,19.0698,0,0,20.799999,22.100122,0.53357754,21.916971,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,4,2,0,0,21.0324,21.8613,0,0
3485,2024-10-31 10:05:00+09:00,24.700001,25.200001,22.799999,20.799999,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,17.008547,16.700001,20.26862,56.715508,17.124542,62.393162,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,2,0,0,0,20.8684,21.0278,0,0,19.122353,18.528694,0.59035408,17.797619,0.55036629,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3574,19.2915,0,0,19.799999,19.017094,0.59462761,20.512821,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7308,19,0,0,21,22.252747,0.53388279,21.886446,0.5,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,6,2,0,0,21.039,21.8472,0,0
3486,2024-10-31 10:06:00+09:00,24.700001,25.200001,23,20.700001,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,17.008547,17.1,20.26862,56.532356,17.124542,62.240536,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,2,0,0,0,20.8552,21.0278,0,0,19.122353,18.559219,0.59188034,17.767094,0.55067154,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3528,19.3613,0,0,19.799999,19.078144,0.59462761,20.482296,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7286,19.1113,0,0,21,22.252747,0.53388279,21.886446,0.5,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,8,2,0,0,21.0192,21.8472,0,0
3487,2024-10-31 10:07:00+09:00,24.700001,25.200001,23,20.799999,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,16.978022,16.6,20.207571,56.196583,17.124542,62.179485,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,2,0,0,0,20.8631,21.042,0,0,19.122353,18.559219,0.59004883,17.767094,0.55097679,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.37,19.3613,0,0,19.799999,19.108669,0.59462761,20.512821,0.53144077,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7388,19.0977,0,0,21,22.100122,0.53418804,21.916971,0.5,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,8,2,0,0,21.0205,21.7915,0,0
3488,2024-10-31 10:08:00+09:00,24.700001,25.200001,23,20.799999,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,17.130648,17.1,20.207571,55.921856,17.124542,62.179485,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,2,0,0,0,20.8538,21.0278,0,0,19.17074,18.589743,0.59096458,17.91972,0.55036629,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3588,19.3057,0,0,19.799999,19.16972,0.59462761,20.482296,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7092,19.0698,0,0,21,22.069597,0.53418804,21.916971,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,10,2,0,0,21.0218,21.8472,0,0
3489,2024-10-31 10:09:00+09:00,24.700001,25.200001,23,20.799999,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,17.161173,17,20.26862,55.982906,17.155067,62.179485,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,2,0,0,0,20.8545,21.042,0,0,19.17074,18.559219,0.59157509,17.736568,0.55067154,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3588,19.3477,0,0,19.799999,19.047619,0.59432236,20.512821,0.53144077,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7377,19.0278,0,0,20.799999,22.100122,0.53479855,21.886446,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,10,4,0,0,21.0225,21.8198,0,0
3490,2024-10-31 10:10:00+09:00,24.700001,25.200001,23.1,20.299999,22.299999,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,17.161173,16.700001,20.26862,55.860806,17.124542,62.210011,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,2,2,0,0,20.75,21.1528,0,0,19.122353,18.559219,0.59126984,17.736568,0.55036629,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3706,19.4448,0,0,19.799999,19.108669,0.59432236,20.482296,0.53144077,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.727,19.1113,0,0,20.799999,22.191698,0.53357754,21.886446,0.5,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,12,4,0,0,21.0245,21.8057,0,0
3491,2024-10-31 10:11:00+09:00,24.700001,25.200001,23,20.6,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.5,25,23.6,24.6,23.9,24.6,0,0,0,0,17.130648,16.799999,20.146521,55.891331,17.216118,62.332111,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,4,2,0,0,20.8333,21.0278,0,0,19.17074,18.620268,0.59310135,17.675518,0.55006104,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3478,19.2915,0,0,19.799999,19.017094,0.59462761,20.482296,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7304,19.042,0,0,21,22.069597,0.53357754,21.886446,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,12,4,0,0,21.0099,21.792,0,0
3492,2024-10-31 10:12:00+09:00,24.700001,25.200001,23.1,20.799999,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.5,25,23.6,24.6,23.9,24.6,0,0,0,0,17.100122,16.799999,20.207571,55.799755,17.338217,62.454212,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,4,2,0,0,20.8585,21.042,0,0,19.122353,18.589743,0.59188034,17.889194,0.55036629,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3694,19.25,0,0,19.799999,19.108669,0.59554333,20.512821,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7434,19.0972,0,0,20.799999,22.252747,0.53388279,21.855923,0.49969475,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,14,4,0,0,21.0033,21.8335,0,0
3493,2024-10-31 10:13:00+09:00,24.700001,25.200001,23,20.799999,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,17.374847,17.200001,20.299145,55.891331,17.277166,62.393162,0.29981501,0.29981501,49.989498,49.989498,49.989498,0,24,0,1,0,1,0,,0,0,0,4,2,0,0,20.8625,21.0278,0,0,19.17074,18.589743,0.59157509,17.736568,0.55067154,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3512,19.3057,0,0,19.799999,19.047619,0.59432236,20.482296,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7362,19.0142,0,0,21,22.100122,0.53357754,21.886446,0.5,0.29981501,0.29981501,0.49989498,0.49989498,24,0,1,0,1,0,,0,0,0,14,4,0,0,21.0198,21.7642,0,0
3494,2024-10-31 10:14:00+09:00,24.700001,25.200001,23,21,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,17.191698,18.299999,19.047619,57.051281,18.833944,61.660561,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,4,2,0,0,20.8432,21.0278,0.021388889,0.011666667,18.928814,18.559219,0.59310135,17.767094,0.55067154,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3656,19.25,0,0,19.799999,19.047619,0.59432236,20.482296,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7388,19,0,0,20.5,22.924297,0.53083027,21.886446,0.50335773,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,16,4,0,0,21.125,21.7085,0.031944444,0.02
3495,2024-10-31 10:15:00+09:00,24.700001,25.200001,23,20.700001,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,17.161173,19.700001,19.200245,57.814407,20.451771,57.631256,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,4,2,0,0,20.8512,21.0698,0.021111111,0.0125,19.025581,18.528694,0.59401711,17.706043,0.55036629,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3472,19.25,0,0,19.799999,19.16972,0.59462761,20.482296,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.719,19.0698,0,0,20.5,23.046398,0.52564102,22.069597,0.4993895,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,16,6,0,0,21.0046,21.8057,0.031388889,0.019722222
3496,2024-10-31 10:16:00+09:00,24.700001,25.200001,23,20.799999,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,17.130648,20.6,19.322344,58.302807,21.092796,55.189255,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,4,2,0,0,20.8578,21.0835,0.021388889,0.012777778,18.832047,18.528694,0.5927961,17.767094,0.55036629,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.361,19.3613,0,0,19.799999,19.108669,0.59462761,20.482296,0.53266178,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7338,19.0142,0,0,20.5,23.046398,0.52533577,22.161173,0.49816849,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,18,6,0,0,21.0231,21.792,0.030833333,0.02
3497,2024-10-31 10:17:00+09:00,24.700001,25.200001,23,20.299999,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,17.283272,20.6,19.322344,58.638584,21.367521,53.815628,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,6,2,0,0,20.8466,21.0835,0.020555556,0.0125,18.88043,18.620268,0.59249084,17.858669,0.54945053,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2603,19.4863,0,0,19.799999,19.078144,0.59554333,20.482296,0.53205128,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7196,19.1113,0,0,20.6,23.046398,0.52655678,22.283272,0.49816849,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,20,6,0,0,21.0052,21.8057,0.032777778,0.019722222
3498,2024-10-31 10:18:00+09:00,24.700001,25.200001,22.799999,20.6,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,17.283272,21.1,19.47497,58.211235,21.764347,52.838829,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,6,2,0,0,20.8565,21.0142,0.020277778,0.012222222,18.928814,18.528694,0.59035408,17.889194,0.55067154,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3494,19.3057,0,0,19.799999,19.108669,0.59584858,20.512821,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7184,19.0835,0,0,20.799999,23.046398,0.52747253,22.283272,0.49847374,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,20,6,0,0,21.0178,21.7778,0.03,0.019722222
3499,2024-10-31 10:19:00+09:00,24.700001,25.200001,23,20.700001,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,17.283272,20.799999,19.688644,58.363857,21.764347,52.472527,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,6,2,0,0,20.8526,21.0005,0.02,0.0125,18.928814,18.528694,0.59188034,17.889194,0.54914532,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2262,19.3613,0,0,19.799999,19.108669,0.59584858,20.512821,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7269,19.0698,0,0,20.5,23.046398,0.52747253,22.283272,0.49847374,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,22,6,0,0,21.117,21.6528,0.032777778,0.019722222
3500,2024-10-31 10:20:00+09:00,24.700001,25.200001,23,20.700001,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.5,25,23.6,24.6,23.9,24.6,0,0,0,0,17.191698,21.200001,19.871796,58.363857,22.039072,52.106228,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,6,2,0,0,20.8479,21.0972,0.019722222,0.012222222,18.88043,18.589743,0.59126984,17.858669,0.54884007,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3666,19.3057,0,0,19.799999,19.108669,0.59554333,20.482296,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.723,19.0698,0,0,20.5,23.046398,0.52777779,22.313797,0.49816849,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,22,8,0,0,21.0007,21.7915,0.031666667,0.019722222
3501,2024-10-31 10:21:00+09:00,24.700001,25.200001,23.1,20.700001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,17.405373,21.6,19.932844,58.089134,22.039072,51.800976,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,6,2,0,0,20.8565,21.0972,0.019444444,0.011388889,18.832047,18.498169,0.59126984,17.858669,0.5467033,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3678,19.2915,0,0,19.799999,19.017094,0.59584858,20.482296,0.53235653,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7388,19.0972,0,0,20.5,23.076923,0.52716728,22.283272,0.49694748,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,24,8,0,0,21.0046,21.8198,0.032222222,0.02
3502,2024-10-31 10:22:00+09:00,24.700001,25.200001,23.1,20.700001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,17.405373,21.200001,19.932844,57.905983,22.130648,51.739925,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,6,4,0,0,20.8492,21.0972,0.020277778,0.011388889,18.88043,18.528694,0.59065933,17.98077,0.54578754,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.361,19.3472,0,0,19.799999,19.108669,0.59554333,20.482296,0.53266178,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.727,19.0698,0,0,20.5,22.893772,0.52960926,22.435898,0.49725273,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,24,8,0,0,21.123,21.7363,0.030277778,0.019722222
3503,2024-10-31 10:23:00+09:00,24.700001,25.200001,23,20.799999,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,17.435898,22,20.115995,57.814407,22.130648,51.434677,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.8433,21.0698,0.020277778,0.012777778,18.88043,18.559219,0.59035408,18.011293,0.54517704,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2545,19.375,0,0,19.799999,19.16972,0.59554333,20.512821,0.53144077,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7162,19.0142,0,0,20.799999,23.046398,0.52930405,22.435898,0.49694748,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,26,8,0,0,21.1124,21.6807,0.0325,0.019722222
3504,2024-10-31 10:24:00+09:00,24.700001,25.200001,23,20.799999,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,17.435898,22,20.26862,57.570206,22.405373,51.312576,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.8333,21.0005,0.020833333,0.0125,18.88043,18.559219,0.58913307,18.041819,0.54487179,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3387,19.2915,0,0,19.799999,19.108669,0.59554333,20.482296,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7188,19.0977,0,0,20.6,23.046398,0.52960926,22.466423,0.49847374,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,26,8,0,0,21.0052,21.7778,0.029722222,0.019444444
3505,2024-10-31 10:25:00+09:00,24.700001,25.200001,23,20.700001,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,17.496948,22.1,20.482296,57.142857,22.405373,51.190475,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.8632,21.0972,0.020555556,0.012777778,19.073967,18.498169,0.58913307,17.828144,0.54365078,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3706,19.2642,0,0,19.799999,19.16972,0.59584858,20.482296,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7316,19.1113,0,0,20.799999,23.046398,0.52838829,22.466423,0.49847374,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,28,10,0,0,21.0019,21.8198,0.031944444,0.019722222
3506,2024-10-31 10:26:00+09:00,24.700001,25.200001,23,20.6,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,17.680098,22.200001,20.451771,57.051281,22.527472,51.221001,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.8625,21.0142,0.021666667,0.011944444,18.928814,18.528694,0.59035408,18.011293,0.54334553,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3494,19.3472,0,0,19.799999,19.16972,0.59584858,20.512821,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7178,19,0,0,20.799999,23.046398,0.52686203,22.435898,0.49847374,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,28,10,0,0,21.1123,21.7085,0.030833333,0.019444444
3507,2024-10-31 10:27:00+09:00,24.700001,25.200001,23,20.700001,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,17.680098,21.700001,20.63492,57.051281,22.557997,51.068375,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.8519,21.1113,0.021111111,0.0125,18.977198,18.620268,0.59126984,18.011293,0.54181931,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.37,19.3335,0,0,19.799999,19.16972,0.59584858,20.512821,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7411,19.0698,0,0,20.5,23.046398,0.52686203,22.435898,0.5,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,30,10,0,0,21.1071,21.7222,0.030555556,0.019722222
3508,2024-10-31 10:28:00+09:00,24.700001,25.200001,23,20.299999,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,17.680098,21.700001,20.63492,56.746033,22.557997,50.915752,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.8499,21.0142,0.021666667,0.0125,18.928814,18.528694,0.5879121,17.98077,0.54151405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3634,19.3613,0,0,19.799999,19.108669,0.59554333,20.482296,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7252,19.0835,0,0,20.5,23.046398,0.52686203,22.435898,0.5,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0952,21.6807,0.032222222,0.019722222
3509,2024-10-31 10:29:00+09:00,24.799999,25.200001,23,20.799999,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,17.680098,22.200001,20.63492,56.746033,22.527472,50.976799,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8439,21.0698,0.021388889,0.011944444,18.977198,18.559219,0.58638584,18.011293,0.54151405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3728,19.2642,0,0,19.799999,19.16972,0.59584858,20.482296,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7262,19.0698,0,0,20.6,23.046398,0.52960926,22.619047,0.49969475,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1104,21.6948,0.030833333,0.02
3510,2024-10-31 10:30:00+09:00,24.700001,25.200001,23,20.799999,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,17.619047,21.799999,20.63492,56.746033,22.527472,50.976799,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8406,21.0835,0.020555556,0.011388889,18.977198,18.589743,0.58516483,18.011293,0.54151405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3598,19.3613,0,0,19.799999,19.16972,0.59554333,20.482296,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7343,19.0698,0,0,20.5,23.046398,0.53113552,22.588522,0.49816849,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.1117,21.6948,0.031111111,0.02
