,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
3511,2024-10-31 10:31:00+09:00,24.700001,25.200001,23.1,20.700001,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,17.680098,22.5,20.757021,56.654457,22.527472,50.976799,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8565,21.1113,0.021666667,0.0125,18.928814,18.528694,0.58669109,18.011293,0.54151405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3598,19.2778,0,0,19.799999,19.078144,0.59554333,20.482296,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7274,19.0415,0,0,20.9,23.046398,0.52869354,22.619047,0.49969475,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1098,21.6528,0.032222222,0.019722222
3512,2024-10-31 10:32:00+09:00,24.700001,25.200001,23.1,20.700001,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,17.680098,22.1,20.787546,56.074482,22.557997,50.885227,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8333,21.0142,0.021111111,0.0125,18.88043,18.528694,0.58638584,18.041819,0.54151405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2508,19.4722,0,0,19.799999,19.108669,0.59523811,20.482296,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7434,19.0278,0,0,20.799999,23.046398,0.52716728,22.557997,0.49847374,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.0985,21.6528,0.0325,0.020277778
3513,2024-10-31 10:33:00+09:00,24.799999,25.200001,23,20.700001,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,17.680098,22.200001,20.757021,56.166058,22.557997,50.946278,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8392,21,0.020277778,0.013333333,19.025581,18.528694,0.58638584,18.041819,0.54151405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3666,19.2778,0,0,19.799999,19.16972,0.59584858,20.604395,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7234,19,0,0,20.9,23.046398,0.52777779,22.557997,0.49816849,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0984,21.6948,0.0325,0.019722222
3514,2024-10-31 10:34:00+09:00,24.700001,25.200001,23.1,20.700001,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,17.771673,22.200001,20.787546,56.196583,22.557997,50.976799,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.8393,21.0557,0.020555556,0.012222222,18.928814,18.528694,0.58638584,18.041819,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2077,19.3472,0,0,19.799999,19.16972,0.59584858,20.604395,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7184,19.0698,0,0,20.9,23.046398,0.52777779,22.557997,0.49816849,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.0833,21.7222,0.031111111,0.02
3515,2024-10-31 10:35:00+09:00,24.799999,25.200001,22.799999,20.799999,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,17.802198,22.200001,20.787546,55.921856,22.557997,50.976799,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.836,21.0698,0.021388889,0.012222222,18.977198,18.528694,0.58669109,18.041819,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3676,19.2915,0,0,19.799999,19.108669,0.59554333,20.604395,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7236,19.0278,0,0,21,23.168499,0.52594627,22.557997,0.49816849,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0786,21.6948,0.030555556,0.019722222
3516,2024-10-31 10:36:00+09:00,24.700001,25.200001,22.799999,20.799999,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,17.802198,22.5,20.848597,55.982906,22.527472,50.946278,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.8519,21.0835,0.020277778,0.013055556,19.17074,18.528694,0.58638584,18.011293,0.54151405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3638,19.25,0,0,19.799999,19.16972,0.59584858,20.604395,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7452,19.0142,0,0,20.9,23.199022,0.52472527,22.588522,0.49847374,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0905,21.6948,0.030555556,0.019722222
3517,2024-10-31 10:37:00+09:00,24.700001,25.200001,23,20.799999,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,17.802198,22.299999,21.001221,55.982906,22.710623,51.007324,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.8512,21.042,0.020833333,0.012222222,19.17074,18.528694,0.58577534,18.041819,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3433,19.3613,0,0,19.799999,19.108669,0.59615383,20.63492,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7326,19.0415,0,0,21,23.260073,0.52350426,22.680098,0.49847374,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0713,21.7222,0.031944444,0.019722222
3518,2024-10-31 10:38:00+09:00,24.700001,25.200001,23,20.700001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,17.924297,22.299999,21.001221,55.708179,22.680098,50.824177,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.8433,21.0698,0.020277778,0.012777778,19.073967,18.589743,0.58302807,17.98077,0.54090355,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3672,19.3613,0,0,19.799999,19.16972,0.59554333,20.604395,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7434,19.0972,0,0,20.799999,23.168499,0.52350426,22.680098,0.49786324,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0753,21.6807,0.031666667,0.019722222
3519,2024-10-31 10:39:00+09:00,24.700001,25.200001,23,20.700001,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,18.015873,22.200001,21.123322,55.738705,22.710623,50.854702,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.8472,21.0557,0.020833333,0.012222222,19.219128,18.559219,0.58516483,18.041819,0.54151405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.361,19.3472,0,0,20,19.108669,0.59554333,20.63492,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7406,19.0278,0,0,20.9,23.168499,0.52289379,22.710623,0.49725273,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.0832,21.6665,0.031388889,0.019722222
3520,2024-10-31 10:40:00+09:00,24.700001,25.200001,22.799999,20.700001,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,18.046398,22.5,21.153847,55.738705,22.771673,50.793652,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8446,21.0557,0.02,0.011944444,19.122353,18.559219,0.58547009,18.102869,0.54029305,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3674,19.2642,0,0,20,19.108669,0.59554333,20.63492,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7372,19.0972,0,0,21,23.137974,0.52075703,22.710623,0.49572651,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.076,21.6528,0.032222222,0.019722222
3521,2024-10-31 10:41:00+09:00,24.700001,25.200001,23.1,20.5,22.200001,19,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,18.046398,22.299999,21.153847,55.708179,22.680098,50.671551,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8638,21.0278,0.021111111,0.013055556,18.928814,18.620268,0.58485958,17.950245,0.54151405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3584,19.3198,0,0,20,19.078144,0.59584858,20.604395,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7348,19.0278,0,0,20.9,23.137974,0.52075703,22.710623,0.49572651,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.0713,21.6255,0.030555556,0.019722222
3522,2024-10-31 10:42:00+09:00,24.799999,25.200001,23,20.799999,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,18.107449,22.299999,21.214895,55.494507,22.832724,50.793652,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9769,21.0698,0.020833333,0.012222222,19.17074,18.498169,0.58363857,18.163919,0.54151405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2625,19.375,0,0,20,19.017094,0.59554333,20.604395,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7452,19.0142,0,0,20.9,23.290598,0.52258854,22.680098,0.49572651,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0528,21.7222,0.030555556,0.019722222
3523,2024-10-31 10:43:00+09:00,24.799999,25.200001,23,20.799999,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,18.107449,22.1,21.214895,55.494507,22.832724,50.793652,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9855,21.0005,0.018888889,0.011388889,19.025581,18.589743,0.58394382,18.163919,0.54151405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3558,19.25,0,0,20,19.047619,0.59554333,20.604395,0.53083027,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7322,19.0415,0,0,21,23.290598,0.52075703,22.680098,0.49603176,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.0667,21.7085,0.031388889,0.019722222
3524,2024-10-31 10:44:00+09:00,24.700001,25.200001,23.1,20.799999,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,18.015873,22.6,21.306471,55.21978,22.802198,50.671551,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8651,21.042,0.020833333,0.011388889,19.073967,18.528694,0.58394382,18.011293,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2526,19.4448,0,0,20,19.16972,0.59584858,20.63492,0.53174603,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7371,19,0,0,21,23.260073,0.51923077,22.710623,0.493895,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.0693,21.6528,0.031388889,0.019722222
3525,2024-10-31 10:45:00+09:00,24.700001,25.200001,23,20.700001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,18.015873,22.5,21.306471,54.945053,22.832724,50.702076,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8386,21.0835,0.021111111,0.010833333,19.17074,18.589743,0.58394382,17.98077,0.54029305,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3524,19.3472,0,0,20,19.16972,0.59584858,20.604395,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7408,19.0698,0,0,21.1,23.443224,0.51862026,22.710623,0.49420025,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.1897,21.6528,0.030555556,0.019722222
3526,2024-10-31 10:46:00+09:00,24.700001,25.200001,23,20.799999,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,18.046398,22.299999,21.306471,54.548229,22.802198,50.671551,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.8413,21.0835,0.02,0.0125,19.122353,18.559219,0.58333332,18.011293,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3662,19.3472,0,0,20,19.16972,0.59645908,20.63492,0.53144077,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7344,19.1113,0,0,21.1,23.443224,0.517094,22.680098,0.49420025,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0654,21.6665,0.031111111,0.02
3527,2024-10-31 10:47:00+09:00,24.700001,25.200001,23.1,20.700001,22.299999,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,18.015873,22.700001,21.306471,54.181931,22.832724,50.671551,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.9855,21.0972,0.021111111,0.013055556,19.073967,18.650793,0.58272282,18.011293,0.54090355,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3644,19.2778,0,0,20,19.078144,0.59676434,20.604395,0.53144077,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.747,19.0835,0,0,21,23.443224,0.51404152,22.680098,0.49358974,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.201,21.7222,0.031944444,0.02
3528,2024-10-31 10:48:00+09:00,24.700001,25.200001,23.1,20.700001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,18.046398,22.799999,21.306471,54.304028,22.893772,50.671551,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9742,21.0698,0.018888889,0.011666667,19.025581,18.589743,0.58272282,18.133394,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3383,19.3057,0,0,20,19.108669,0.59645908,20.604395,0.53144077,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6288,19.2363,0,0,21,23.412699,0.51404152,22.710623,0.49206348,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1845,21.7363,0.031388889,0.019722222
3529,2024-10-31 10:49:00+09:00,24.700001,25.200001,23,20.700001,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,18.046398,22.299999,21.367521,54.487179,22.802198,50.54945,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9828,21.0972,0.020555556,0.012222222,19.219128,18.559219,0.58241756,18.163919,0.54151405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3564,19.3198,0,0,20,19.108669,0.59645908,20.604395,0.53144077,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.735,19.0835,0,0,21,23.412699,0.51678875,22.710623,0.49206348,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1838,21.7085,0.031666667,0.019722222
3530,2024-10-31 10:50:00+09:00,24.700001,25.200001,23,20.799999,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,18.046398,22.299999,21.367521,54.761906,22.802198,50.54945,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9974,21.0835,0.02,0.0125,19.17074,18.589743,0.58272282,18.163919,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3672,19.25,0,0,20,19.108669,0.59706959,20.57387,0.53144077,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.743,19,0,0,21.1,23.351648,0.51434677,22.680098,0.49084248,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.0561,21.6528,0.030833333,0.02
3531,2024-10-31 10:51:00+09:00,24.700001,25.200001,23,20.799999,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,18.046398,23,21.428572,54.548229,22.771673,50.54945,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.8638,21.0142,0.02,0.012777778,19.219128,18.376068,0.58272282,18.133394,0.53998779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3444,19.3472,0,0,20,19.108669,0.5982906,20.604395,0.53113552,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7288,19.0557,0,0,21,23.534798,0.51282051,22.680098,0.48931625,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.0521,21.6392,0.030277778,0.02
3532,2024-10-31 10:52:00+09:00,24.700001,25.200001,23.1,20.6,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,18.199022,22.299999,21.550671,54.12088,22.802198,50.579975,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9941,21.1113,0.021111111,0.011388889,19.17074,18.559219,0.58241756,18.133394,0.54151405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3594,19.3198,0,0,20,19.16972,0.59859585,20.726496,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7338,19,0,0,21.4,23.565323,0.51190475,22.680098,0.48931625,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.1824,21.6392,0.031111111,0.019722222
3533,2024-10-31 10:53:00+09:00,24.799999,25.200001,23,20.700001,22.200001,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,18.290598,22.700001,21.489622,53.235653,22.893772,50.518925,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.8465,21.0005,0.021388889,0.012222222,19.073967,18.498169,0.58241756,18.133394,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2292,19.2778,0,0,20,19.16972,0.59859585,20.726496,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.744,19.0698,0,0,21.299999,23.656898,0.50946278,22.863247,0.489011,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1679,21.7222,0.031666667,0.02
3534,2024-10-31 10:54:00+09:00,24.700001,25.200001,23,20.700001,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,18.443224,22.299999,21.520147,53.388279,22.863247,50.335773,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9881,21.042,0.021111111,0.011388889,19.17074,18.559219,0.58302807,18.163919,0.5405983,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3564,19.3198,0,0,20,19.108669,0.5982906,20.604395,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6309,19.1948,0,0,21.1,23.656898,0.50946278,22.863247,0.489011,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.1778,21.6807,0.031944444,0.02
3535,2024-10-31 10:55:00+09:00,24.700001,25.200001,23,20.700001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,18.443224,23.200001,21.703297,53.479855,22.741148,50.274727,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9801,21,0.020833333,0.012777778,19.267515,18.498169,0.58272282,18.163919,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2514,19.4165,0,0,20,19.108669,0.5982906,20.57387,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7378,19.1113,0,0,21.1,23.504274,0.50946278,22.863247,0.4884005,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1765,21.6948,0.033333333,0.019722222
3536,2024-10-31 10:56:00+09:00,24.700001,25.200001,23.1,20.799999,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,18.626373,22.700001,21.703297,53.205128,22.771673,50.274727,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9961,21.0972,0.019722222,0.011666667,19.267515,18.376068,0.58150185,18.133394,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3546,19.25,0,0,20,19.108669,0.5995116,20.726496,0.52991451,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6344,19.1665,0,0,21.4,23.687424,0.50946278,22.802198,0.48687424,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.1719,21.7363,0.031111111,0.019722222
3537,2024-10-31 10:57:00+09:00,24.799999,25.200001,23.1,20.799999,22.5,18.799999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,18.687424,22.700001,21.672771,53.235653,22.771673,50.335773,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9828,21,0.021666667,0.012777778,19.267515,18.406593,0.58119659,18.133394,0.54181931,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.374,19.3613,0,0,20,19.108669,0.5995116,20.757021,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.631,19.1948,0,0,21.5,23.809525,0.50885227,22.863247,0.48595848,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1712,21.6807,0.031388889,0.02
3538,2024-10-31 10:58:00+09:00,24.799999,25.200001,23,20.700001,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,18.778999,22.6,21.825397,53.205128,22.832724,50.305252,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9828,21.042,0.020555556,0.013055556,18.977198,18.376068,0.58150185,18.316544,0.54151405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3494,19.3335,0,0,20,19.16972,0.59920635,20.757021,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7498,19.0835,0,0,21.5,23.84005,0.50824177,22.863247,0.48656898,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1752,21.667,0.031666667,0.02
3539,2024-10-31 10:59:00+09:00,24.700001,25.200001,23,20.700001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,18.778999,22.700001,21.825397,52.838829,22.863247,50.274727,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.9888,21.0142,0.020277778,0.0125,19.073967,18.376068,0.57967033,18.316544,0.54090355,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.358,19.2915,0,0,20,19.108669,0.59920635,20.726496,0.52960926,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.748,19.1113,0,0,21.4,23.809525,0.50702076,22.863247,0.48595848,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1844,21.6807,0.032777778,0.019722222
3540,2024-10-31 11:00:00+09:00,24.700001,25.200001,23,20.700001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,18.840048,23,21.764347,52.655678,22.893772,50.06105,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.998,21.0972,0.020277778,0.012777778,19.315905,18.589743,0.57905983,18.28602,0.54151405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.252,19.4585,0,0,20.1,19.16972,0.59981686,20.726496,0.52930405,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7316,19,0,0,21.299999,23.84005,0.50274727,22.863247,0.48534798,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1771,21.7085,0.031666667,0.02
3541,2024-10-31 11:01:00+09:00,24.799999,25.200001,22.799999,20.799999,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,18.809525,22.700001,21.825397,52.472527,22.954823,50.213676,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9934,21.0142,0.019722222,0.0125,19.122353,18.559219,0.57722832,18.28602,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3558,19.3472,0,0,20.1,19.108669,0.59981686,20.726496,0.52838829,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7372,19.1113,0,0,21.299999,23.84005,0.50396824,22.954823,0.48412697,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.1824,21.6528,0.030277778,0.019722222
3542,2024-10-31 11:02:00+09:00,24.700001,25.200001,23,20.700001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,18.840048,23,21.703297,52.777779,22.924297,50.06105,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9947,21.042,0.021388889,0.0125,19.267515,18.467644,0.57570206,18.316544,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3632,19.3613,0,0,20.1,19.108669,0.59981686,20.726496,0.52838829,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7486,19,0,0,21.4,23.809525,0.504884,22.985348,0.48260075,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.148,21.6948,0.030833333,0.02
3543,2024-10-31 11:03:00+09:00,24.700001,25.200001,23,20.6,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,18.809525,22.6,21.855923,53.021976,22.924297,49.908424,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9941,21.0142,0.020555556,0.011666667,19.122353,18.528694,0.57783882,18.28602,0.5412088,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3648,19.25,0,0,20,19.108669,0.59920635,20.726496,0.52838829,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6418,19.1948,0,0,21.4,23.809525,0.504884,22.985348,0.48260075,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.1646,21.6392,0.031666667,0.02
3544,2024-10-31 11:04:00+09:00,24.799999,25.200001,23,20.700001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,18.840048,23,21.764347,53.113552,22.893772,49.755798,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.998,21.0005,0.019722222,0.011388889,19.219128,18.528694,0.57692307,18.28602,0.53998779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3638,19.3613,0,0,20.1,19.16972,0.5995116,20.879122,0.52869354,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.639,19.2363,0,0,21.4,23.809525,0.504884,22.985348,0.48260075,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1493,21.7222,0.03,0.02
3545,2024-10-31 11:05:00+09:00,24.700001,25.200001,23,20.700001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,18.992674,23.1,22.039072,52.808304,22.863247,49.755798,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.9901,21.0142,0.020277778,0.0125,19.267515,18.498169,0.57722832,18.28602,0.53998779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3598,19.3198,0,0,20.1,19.16972,0.5995116,20.726496,0.52716728,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.744,19.0142,0,0,21.4,23.809525,0.50396824,22.954823,0.48137974,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.1791,21.7363,0.031388889,0.019722222
3546,2024-10-31 11:06:00+09:00,24.700001,25.200001,23,20.799999,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,18.992674,22.6,21.916971,52.716728,22.954823,49.725273,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9974,21.0698,0.020833333,0.011666667,19.073967,18.620268,0.57692307,18.28602,0.53968254,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3716,19.2915,0,0,20.1,19.16972,0.59981686,20.909645,0.52716728,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7326,19.0557,0,0,21.4,23.84005,0.504884,22.985348,0.48168499,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1685,21.7222,0.030555556,0.019444444
3547,2024-10-31 11:07:00+09:00,24.700001,25.200001,23,20.799999,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,18.992674,23.5,22.069597,52.838829,22.893772,49.786324,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8763,21.1807,0.020833333,0.012222222,19.267515,18.589743,0.57753357,18.316544,0.54029305,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3656,19.3613,0,0,20.1,19.16972,0.59981686,20.909645,0.52716728,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6288,19.2363,0,0,21.6,23.84005,0.504884,22.985348,0.48168499,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.1639,21.6392,0.031388889,0.019722222
3548,2024-10-31 11:08:00+09:00,24.799999,25.200001,23,20.6,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.023199,23.299999,22.222221,52.472527,22.924297,49.664223,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9756,21.1113,0.020555556,0.013055556,19.412683,18.620268,0.57539684,18.255495,0.53968254,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2563,19.4165,0,0,20.1,19.108669,0.5995116,20.909645,0.52716728,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6356,19.2222,0,0,21.6,23.84005,0.5054945,22.954823,0.48137974,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1645,21.6807,0.030277778,0.019722222
3549,2024-10-31 11:09:00+09:00,24.700001,25.200001,23,20.700001,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.236874,22.799999,22.069597,52.228329,22.985348,49.542126,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.998,21.0557,0.020277778,0.0125,19.267515,18.528694,0.57722832,18.28602,0.53937729,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3672,19.4028,0,0,20.1,19.16972,0.59981686,20.879122,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6454,19.2085,0,0,21.5,23.687424,0.49847374,22.954823,0.48046398,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.154,21.625,0.030555556,0.02
3550,2024-10-31 11:10:00+09:00,24.700001,25.200001,23,20.700001,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.206348,22.700001,22.069597,51.953602,22.985348,49.542126,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9987,21.0972,0.020833333,0.011388889,19.315905,18.528694,0.57570206,18.28602,0.53846153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.358,19.25,0,0,20.1,19.16972,0.5995116,20.848597,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7424,19.0557,0,0,21.5,23.870573,0.49847374,23.015873,0.47954823,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1798,21.6255,0.030277778,0.019722222
3551,2024-10-31 11:11:00+09:00,24.700001,25.200001,23.1,20.700001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.206348,22.799999,22.069597,52.106228,22.954823,49.542126,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.9914,21.0142,0.021388889,0.011666667,19.364294,18.589743,0.57570206,18.408119,0.53876678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2575,19.4722,0,0,20.1,18.956043,0.5995116,20.848597,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6356,19.1665,0,0,21.5,23.84005,0.50396824,22.954823,0.48046398,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1791,21.6948,0.0325,0.02
3552,2024-10-31 11:12:00+09:00,24.700001,25.200001,23,20.6,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.206348,22.700001,21.978022,52.350426,22.954823,49.420025,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.879,21.042,0.021666667,0.011111111,19.17074,18.498169,0.57722832,18.438644,0.53876678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.358,19.2915,0,0,20.1,19.108669,0.5995116,20.879122,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.739,19.0977,0,0,21.299999,23.870573,0.5,22.954823,0.47985348,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.156,21.667,0.032777778,0.019722222
3553,2024-10-31 11:13:00+09:00,24.799999,25.200001,23.1,20.700001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.267399,23.200001,22.100122,52.289379,22.954823,49.358974,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.8784,21.1807,0.020555556,0.011388889,19.412683,18.528694,0.57478634,18.408119,0.53724052,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3656,19.3335,0,0,20.1,19.108669,0.5995116,20.879122,0.52594627,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6379,19.125,0,0,21.5,23.778999,0.50274727,22.924297,0.47893772,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1903,21.6948,0.031388889,0.019722222
3554,2024-10-31 11:14:00+09:00,24.700001,25.200001,23,20.700001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.236874,23.1,21.916971,52.075703,22.924297,49.3895,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.8757,21.1392,0.020555556,0.011388889,19.219128,18.620268,0.57478634,18.408119,0.53724052,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3706,19.2915,0,0,20.1,19.108669,0.5995116,20.848597,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6266,19.2085,0,0,21.6,23.84005,0.50091576,23.107449,0.47863247,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.1645,21.7085,0.03,0.02
3555,2024-10-31 11:15:00+09:00,24.700001,25.200001,22.799999,20.6,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.236874,23,21.978022,52.136753,23.107449,49.420025,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9967,21.042,0.020277778,0.011388889,19.267515,18.620268,0.57478634,18.46917,0.53754578,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3694,19.3613,0,0,20.1,19.108669,0.5995116,20.848597,0.52564102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7334,19.0835,0,0,21.5,23.84005,0.50030525,23.076923,0.47802197,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1659,21.6807,0.0325,0.019722222
3556,2024-10-31 11:16:00+09:00,24.700001,25.200001,23,20.700001,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.297924,23.299999,21.978022,52.258854,23.046398,49.267399,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8856,21.2363,0.02,0.011388889,19.412683,18.589743,0.57387058,18.408119,0.5357143,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2575,19.4028,0,0,20.1,19.16972,0.59920635,20.848597,0.52442001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6306,19.2363,0,0,21.5,23.84005,0.50030525,23.076923,0.47802197,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.1586,21.7363,0.031666667,0.02
3557,2024-10-31 11:17:00+09:00,24.700001,25.200001,23.1,20.700001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.3895,23.299999,21.978022,52.350426,23.107449,49.267399,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8883,21.2222,0.020555556,0.011666667,19.267515,18.528694,0.57478634,18.347069,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.264,19.3892,0,0,20.1,19.108669,0.5989011,20.879122,0.52442001,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6436,19.1392,0,0,21.5,23.84005,0.5,23.107449,0.47649574,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1672,21.6948,0.031388889,0.019722222
3558,2024-10-31 11:18:00+09:00,24.799999,25.200001,23.1,20.700001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.358974,22.799999,21.978022,52.350426,23.107449,49.267399,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9914,21.0142,0.020277778,0.012222222,19.315905,18.620268,0.57478634,18.377594,0.5357143,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2557,19.4727,0,0,20.1,19.16972,0.5982906,20.848597,0.52350426,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6352,19.1528,0,0,21.5,23.84005,0.50122101,23.076923,0.47680099,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.1798,21.6807,0.029722222,0.02
3559,2024-10-31 11:19:00+09:00,24.700001,25.200001,23.1,20.700001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.3895,23.200001,21.978022,52.442001,23.076923,49.267399,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8783,21.167,0.020833333,0.011944444,19.315905,18.498169,0.57478634,18.408119,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3712,19.25,0,0,20.1,19.16972,0.5982906,20.848597,0.52319901,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6408,19.1392,0,0,21.6,23.809525,0.5,23.107449,0.47649574,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1752,21.667,0.032222222,0.019722222
3560,2024-10-31 11:20:00+09:00,24.700001,25.200001,23,20.700001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.3895,22.700001,22.008547,52.472527,23.076923,49.114773,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8962,21.1807,0.020833333,0.011666667,19.315905,18.528694,0.57478634,18.438644,0.53632477,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2536,19.4165,0,0,20.1,19.108669,0.59859585,20.879122,0.52167278,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6328,19.2085,0,0,21.4,23.84005,0.49908424,23.107449,0.47680099,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1672,21.6948,0.031111111,0.019722222
3561,2024-10-31 11:21:00+09:00,24.799999,25.200001,23,20.700001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.511599,23.5,21.978022,52.625153,23.137974,49.145298,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9028,21.1948,0.020555556,0.0125,19.219128,18.620268,0.57509159,18.408119,0.53632477,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2575,19.3892,0,0,20.1,19.108669,0.59859585,20.879122,0.52167278,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6362,19.2363,0,0,21.4,23.84005,0.49908424,23.107449,0.47680099,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1632,21.6528,0.030555556,0.019444444
3562,2024-10-31 11:22:00+09:00,24.700001,25.200001,23,20.700001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.481075,23.5,21.978022,52.258854,23.076923,49.175823,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.877,21.1948,0.02,0.011944444,19.412683,18.589743,0.57448109,18.438644,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2521,19.4585,0,0,20.1,19.16972,0.5982906,20.94017,0.52167278,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6396,19.209,0,0,21.4,23.778999,0.5,23.076923,0.47527473,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1573,21.6528,0.033055556,0.019722222
3563,2024-10-31 11:23:00+09:00,24.700001,25.200001,23,20.700001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.511599,22.799999,21.978022,52.258854,23.076923,49.175823,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.8962,21.1948,0.020277778,0.012222222,19.364294,18.589743,0.57600731,18.408119,0.53601955,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3688,19.25,0,0,20.1,19.108669,0.59706959,21.001221,0.52075703,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6293,19.2363,0,0,21.4,23.84005,0.5,23.107449,0.47496948,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.156,21.6528,0.029166667,0.019722222
3564,2024-10-31 11:24:00+09:00,24.700001,25.200001,23,20.6,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.511599,23.200001,21.978022,52.258854,23.076923,49.114773,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.8777,21.2085,0.020833333,0.012777778,19.509466,18.498169,0.57600731,18.408119,0.53479855,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2673,19.3892,0,0,20.1,19.16972,0.59676434,20.970695,0.52106228,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6362,19.1392,0,0,21.4,23.809525,0.50152626,23.076923,0.47496948,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1639,21.7363,0.030833333,0.019722222
3565,2024-10-31 11:25:00+09:00,24.700001,25.200001,23.1,20.799999,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.511599,22.700001,21.794872,52.106228,23.137974,49.114773,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9108,21.1528,0.020277778,0.011111111,19.17074,18.528694,0.57326008,18.408119,0.53449329,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2563,19.375,0,0,20.200001,19.108669,0.59706959,21.031746,0.52075703,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7446,19,0,0,21.5,23.809525,0.50030525,23.107449,0.47527473,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.1705,21.7085,0.031666667,0.019722222
3566,2024-10-31 11:26:00+09:00,24.799999,25.200001,23,20.6,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.511599,23.200001,21.794872,52.411476,23.076923,49.023197,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.8982,21.167,0.020277778,0.013055556,19.461075,18.559219,0.57570206,18.408119,0.53449329,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2557,19.4028,0,0,20.200001,19.108669,0.59584858,20.970695,0.51892551,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6265,19.2085,0,0,21.6,23.809525,0.5,23.076923,0.47496948,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.158,21.6392,0.030833333,0.02
3567,2024-10-31 11:27:00+09:00,24.700001,25.200001,23,20.700001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.542124,23.200001,21.794872,52.258854,22.954823,49.114773,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.8836,21.2222,0.020277778,0.013333333,19.267515,18.589743,0.57600731,18.408119,0.53327229,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2508,19.4722,0,0,20.200001,19.16972,0.59554333,20.970695,0.51862026,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6288,19.1665,0,0,21.4,23.809525,0.49908424,23.076923,0.47405373,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.1652,21.6528,0.031111111,0.019722222
3568,2024-10-31 11:28:00+09:00,24.700001,25.200001,23,20.799999,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.511599,23,21.764347,52.747253,23.076923,49.145298,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9049,21.1392,0.021666667,0.0125,19.315905,18.528694,0.57600731,18.438644,0.53388279,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2542,19.4863,0,0,20.200001,19.16972,0.59554333,20.970695,0.51862026,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7482,19.0835,0,0,21.4,23.809525,0.49877899,23.076923,0.47405373,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.156,21.6948,0.031388889,0.02
3569,2024-10-31 11:29:00+09:00,24.799999,25.200001,23,20.700001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.511599,23,21.794872,52.258854,22.924297,49.145298,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8763,21.2363,0.020833333,0.012222222,19.412683,18.559219,0.57600731,18.377594,0.53144077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3598,19.3198,0,0,20.200001,19.200245,0.59554333,20.970695,0.51678875,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6402,19.1665,0,0,21.4,23.809525,0.49877899,23.076923,0.47405373,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.1633,21.6807,0.032222222,0.02
3570,2024-10-31 11:30:00+09:00,24.799999,25.200001,23,20.799999,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.572649,22.700001,21.978022,52.350426,23.076923,49.114773,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.9015,21.2363,0.021111111,0.013611111,19.509466,18.620268,0.57478634,18.438644,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2517,19.4307,0,0,20.200001,19.078144,0.59462761,21.001221,0.51678875,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6294,19.2363,0,0,21.4,23.84005,0.50030525,23.076923,0.47435898,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1652,21.7363,0.032222222,0.019722222
3571,2024-10-31 11:31:00+09:00,24.700001,25.200001,23,20.700001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.511599,22.700001,21.978022,52.625153,23.076923,49.114773,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8982,21.2363,0.020277778,0.0125,19.412683,18.589743,0.57478634,18.408119,0.53205128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3448,19.3613,0,0,20.200001,19.108669,0.59493286,21.031746,0.51617828,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6322,19.1528,0,0,21.6,23.809525,0.50213676,23.107449,0.47405373,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1666,21.6255,0.031111111,0.019722222
3572,2024-10-31 11:32:00+09:00,24.700001,25.200001,23,20.700001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.603174,23.1,21.916971,52.716728,23.076923,49.206348,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8803,21.1528,0.021111111,0.012777778,19.364294,18.559219,0.57448109,18.408119,0.53266178,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3666,19.2915,0,0,20.200001,19.078144,0.59462761,20.970695,0.517094,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6356,19.1528,0,0,21.5,23.809525,0.50122101,23.046398,0.47405373,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1626,21.6255,0.030833333,0.019722222
