,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
3573,2024-10-31 11:33:00+09:00,24.700001,25.200001,23.1,20.700001,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.603174,22.700001,22.100122,52.228329,22.985348,49.145298,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8989,21.1807,0.018888889,0.013333333,19.509466,18.620268,0.57326008,18.408119,0.53327229,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.257,19.4585,0,0,20.200001,19.108669,0.59462761,20.970695,0.51617828,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6414,19.2085,0,0,21.5,23.84005,0.50152626,23.107449,0.47527473,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1705,21.667,0.031111111,0.020277778
3574,2024-10-31 11:34:00+09:00,24.799999,25.200001,23.1,20.700001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.603174,23.299999,21.978022,52.167278,23.168499,48.992676,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.881,21.2363,0.020555556,0.011666667,19.461075,18.589743,0.57356533,18.377594,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3672,19.3198,0,0,20.200001,19.108669,0.59462761,20.970695,0.51617828,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7394,19.1113,0,0,21.5,23.84005,0.5,23.107449,0.47435898,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.1447,21.7222,0.030833333,0.02
3575,2024-10-31 11:35:00+09:00,24.799999,25.200001,23.1,20.700001,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.633699,23.200001,22.069597,52.350426,23.076923,49.053722,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.8936,21.1392,0.020277778,0.0125,19.364294,18.620268,0.57478634,18.408119,0.53205128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3682,19.3057,0,0,20.200001,19.16972,0.59157509,20.970695,0.51526253,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6379,19.125,0,0,21.6,23.778999,0.49755798,23.107449,0.47405373,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.15,21.7085,0.0325,0.02
3576,2024-10-31 11:36:00+09:00,24.700001,25.200001,23,20.799999,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.603174,22.700001,22.069597,52.075703,23.076923,49.023197,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.8949,21.1948,0.021111111,0.012222222,19.461075,18.559219,0.57264957,18.438644,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2529,19.4448,0,0,20.200001,19.16972,0.59157509,20.970695,0.51526253,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6253,19.2085,0,0,21.6,23.778999,0.50030525,23.107449,0.47405373,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.1818,21.7363,0.031111111,0.02
3577,2024-10-31 11:37:00+09:00,24.799999,25.200001,23,20.700001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.603174,22.799999,22.100122,52.075703,23.076923,49.023197,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.8883,21.2222,0.020833333,0.0125,19.557859,18.528694,0.57356533,18.408119,0.53113552,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2594,19.4722,0,0,20.200001,19.16972,0.59188034,21.031746,0.51587303,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7304,19.1113,0,0,21.6,23.809525,0.49877899,23.199022,0.47435898,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1467,21.6528,0.030833333,0.019722222
3578,2024-10-31 11:38:00+09:00,24.799999,25.200001,23,20.700001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.603174,22.799999,21.886446,52.167278,23.107449,48.870575,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.998,21.0142,0.020555556,0.012222222,19.364294,18.620268,0.57326008,18.408119,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3684,19.3613,0,0,20.200001,19.16972,0.59035408,21.031746,0.51465202,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.65,19.2222,0,0,21.799999,23.84005,0.5,23.260073,0.47252747,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.154,21.6665,0.030555556,0.019722222
3579,2024-10-31 11:39:00+09:00,24.799999,25.200001,23.1,20.700001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.633699,23.299999,21.916971,52.228329,23.107449,48.931625,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9015,21.1948,0.019722222,0.011944444,19.606253,18.589743,0.57295483,18.408119,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2502,19.4028,0,0,20.200001,19.108669,0.58882782,21.001221,0.51404152,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6432,19.1528,0,0,21.5,23.870573,0.50122101,23.260073,0.47252747,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1626,21.667,0.032222222,0.019722222
3580,2024-10-31 11:40:00+09:00,24.700001,25.200001,23,20.700001,22.5,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.664225,23.200001,21.978022,52.258854,23.168499,48.992676,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8883,21.167,0.021111111,0.011944444,19.267515,18.528694,0.57326008,18.53022,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2591,19.4863,0,0,20.200001,19.200245,0.58882782,21.001221,0.51465202,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6276,19.2222,0,0,21.6,23.84005,0.5,23.229548,0.47313797,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.1586,21.6528,0.029166667,0.019722222
3581,2024-10-31 11:41:00+09:00,24.799999,25.200001,23.1,20.700001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.786325,23.5,22.039072,52.228329,23.046398,48.931625,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8962,21.167,0.020833333,0.013333333,19.509466,18.620268,0.57356533,18.408119,0.53235653,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3736,19.25,0,0,20.200001,19.078144,0.58913307,20.94017,0.51343102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6316,19.1665,0,0,21.799999,23.870573,0.5006105,23.260073,0.47222221,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1453,21.7222,0.031666667,0.019722222
3582,2024-10-31 11:42:00+09:00,24.700001,25.200001,23.1,20.700001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.786325,23.299999,22.069597,52.258854,23.107449,49.053722,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.9002,21.1392,0.02,0.011666667,19.461075,18.528694,0.57356533,18.53022,0.53205128,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.257,19.4585,0,0,20.200001,19.078144,0.58913307,20.94017,0.51343102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6436,19.2085,0,0,21.6,23.870573,0.5006105,23.260073,0.47222221,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1334,21.667,0.030833333,0.019722222
3583,2024-10-31 11:43:00+09:00,24.700001,25.200001,23,20.700001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.786325,22.799999,22.222221,52.594627,23.076923,48.992676,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,23.5,1,1,1,1,0,,1,0,0,10,4,0,0,20.8936,21.2363,0.020555556,0.012777778,19.315905,18.589743,0.57326008,18.560745,0.53021976,0,0,0,0,0,1,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2542,19.3892,0,0,20.200001,19.16972,0.58913307,20.970695,0.51404152,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6475,19.125,0,0,21.6,23.992674,0.50122101,23.168499,0.47161171,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1566,21.667,0.030555556,0.019722222
3584,2024-10-31 11:44:00+09:00,24.700001,25.200001,23.1,20.700001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.877899,22.799999,22.222221,52.594627,23.107449,49.053722,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8896,21.1255,0.020277778,0.011388889,19.509466,18.559219,0.57356533,18.53022,0.53113552,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3702,19.2915,0,0,20.200001,19.16972,0.58913307,21.062271,0.51343102,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6458,19.1528,0,0,21.5,23.931623,0.49969475,23.107449,0.47252747,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.1467,21.6948,0.031666667,0.02
3585,2024-10-31 11:45:00+09:00,24.700001,25.200001,23.1,20.700001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.786325,22.799999,22.222221,52.319901,23.107449,49.053722,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9028,21.1948,0.02,0.011666667,19.557859,18.528694,0.57356533,18.53022,0.53113552,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2508,19.4585,0,0,20.200001,19.200245,0.58913307,21.001221,0.51312576,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7356,19.084,0,0,21.5,23.870573,0.49908424,23.199022,0.47222221,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.1401,21.6255,0.031388889,0.019722222
3586,2024-10-31 11:46:00+09:00,24.700001,25.200001,23,20.700001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.7558,23.200001,22.222221,52.258854,23.076923,49.023197,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9214,21.1255,0.021111111,0.011666667,19.461075,18.589743,0.57326008,18.560745,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3728,19.3335,0,0,20.200001,19.078144,0.5879121,20.970695,0.51251526,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6624,19.1807,0,0,21.9,23.778999,0.5,23.199022,0.47252747,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2856,21.7085,0.031944444,0.02
3587,2024-10-31 11:47:00+09:00,24.700001,25.200001,23,20.700001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.7558,23.700001,22.374847,52.350426,23.199022,48.992676,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9042,21.1807,0.021111111,0.011388889,19.606253,18.528694,0.57356533,18.560745,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2508,19.4165,0,0,20.200001,19.200245,0.5879121,21.031746,0.51251526,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6446,19.1528,0,0,21.5,23.992674,0.49969475,23.229548,0.47252747,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.1579,21.7222,0.030833333,0.019722222
3588,2024-10-31 11:48:00+09:00,24.700001,25.200001,23.1,20.700001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.786325,23.200001,22.466423,52.289379,23.076923,48.992676,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.9201,21.1528,0.020833333,0.011666667,19.461075,18.559219,0.57264957,18.59127,0.52777779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.373,19.3335,0,0,20.200001,19.108669,0.5873016,21.031746,0.51251526,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6608,19.2222,0,0,21.5,23.931623,0.49969475,23.199022,0.47252747,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.1566,21.6528,0.031666667,0.02
3589,2024-10-31 11:49:00+09:00,24.799999,25.200001,23.1,20.700001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.786325,23.5,22.466423,52.289379,23.076923,49.145298,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9088,21.2085,0.02,0.010555556,19.461075,18.589743,0.57326008,18.53022,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2594,19.4448,0,0,20.200001,19.108669,0.5873016,21.031746,0.51251526,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.641,19.209,0,0,21.5,23.778999,0.49603176,23.321123,0.47313797,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.2975,21.6807,0.031388889,0.019722222
3590,2024-10-31 11:50:00+09:00,24.799999,25.200001,23,20.700001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.786325,23.200001,22.588522,51.953602,23.076923,49.145298,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9141,21.1948,0.021111111,0.0125,19.654646,18.620268,0.57356533,18.560745,0.52930405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2554,19.4165,0,0,20.200001,19.078144,0.58821735,20.970695,0.5115995,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6602,19.2363,0,0,21.6,23.809525,0.49755798,23.199022,0.47252747,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2823,21.6807,0.031388889,0.019722222
3591,2024-10-31 11:51:00+09:00,24.799999,25.200001,23,20.5,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.908424,23.5,22.588522,51.190475,23.107449,49.175823,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.8989,21.2363,0.020277778,0.012222222,19.606253,18.559219,0.57326008,18.53022,0.53021976,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2588,19.4165,0,0,20.200001,19.16972,0.58760685,20.970695,0.51251526,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.656,19.2085,0,0,21.6,23.809525,0.49755798,23.199022,0.47252747,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.2941,21.667,0.030833333,0.020277778
3592,2024-10-31 11:52:00+09:00,24.799999,25.200001,23,20.700001,22.5,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.816851,23,22.588522,51.190475,23.107449,49.175823,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9181,21.1807,0.0225,0.011944444,19.412683,18.559219,0.57387058,18.59127,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2526,19.4863,0,0,20.200001,19.108669,0.5879121,20.970695,0.5115995,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6396,19.1392,0,0,21.799999,23.931623,0.49725273,23.382174,0.47100121,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2763,21.6528,0.030555556,0.019722222
3593,2024-10-31 11:53:00+09:00,24.799999,25.200001,23,20.700001,22.5,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,19.816851,23.1,22.466423,51.373627,23.076923,49.023197,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8995,21.1807,0.02,0.012222222,19.606253,18.528694,0.57326008,18.560745,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2631,19.4448,0,0,20.200001,19.16972,0.5879121,21.092796,0.5115995,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6282,19.125,0,0,21.9,24.084249,0.49877899,23.199022,0.47191696,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.277,21.6948,0.033333333,0.02
3594,2024-10-31 11:54:00+09:00,24.700001,25.200001,23.1,20.700001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.030525,23.200001,22.588522,51.129425,23.076923,48.992676,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9141,21.2222,0.021111111,0.012222222,19.412683,18.620268,0.57295483,18.59127,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2536,19.4722,0,0,20.200001,19.200245,0.58638584,21.062271,0.5115995,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6682,19.2085,0,0,22,24.053724,0.49725273,23.290598,0.47161171,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2776,21.6528,0.029166667,0.02
3595,2024-10-31 11:55:00+09:00,24.700001,25.299999,23,20.799999,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20,23.1,22.527472,51.312576,23.107449,49.084248,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.8843,21.2363,0.020277778,0.012222222,19.509466,18.589743,0.57326008,18.499695,0.52930405,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3728,19.3472,0,0,20.200001,19.200245,0.58638584,21.062271,0.5115995,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6596,19.1948,0,0,21.9,24.236874,0.493895,23.351648,0.47191696,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.271,21.6392,0.031944444,0.02
3596,2024-10-31 11:56:00+09:00,24.799999,25.200001,23.1,20.700001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.183149,23.700001,22.649572,51.190475,23.046398,48.992676,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9108,21.1255,0.021111111,0.012777778,19.606253,18.528694,0.57356533,18.560745,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2554,19.4448,0,0,20.200001,19.047619,0.58669109,21.092796,0.51190475,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6494,19.125,0,0,21.9,24.236874,0.493895,23.351648,0.47191696,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.2677,21.667,0.032222222,0.019722222
3597,2024-10-31 11:57:00+09:00,24.700001,25.299999,23.1,20.799999,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.122101,23.700001,22.771673,51.282051,23.107449,48.84005,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9055,21.1807,0.020277778,0.011666667,19.606253,18.559219,0.57387058,18.53022,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3642,19.4165,0,0,20.200001,19.16972,0.58699635,21.123322,0.51190475,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6476,19.125,0,0,21.799999,24.206348,0.49358974,23.382174,0.47130646,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.273,21.7085,0.030833333,0.019722222
3598,2024-10-31 11:58:00+09:00,24.700001,25.299999,23.1,20.799999,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.183149,23.6,22.771673,51.282051,23.107449,48.84005,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9107,21.2085,0.02,0.011944444,19.654646,18.620268,0.57326008,18.499695,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2508,19.3892,0,0,20.200001,19.16972,0.58669109,21.092796,0.51190475,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6552,19.1392,0,0,21.9,24.053724,0.49236874,23.351648,0.47130646,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.2737,21.6807,0.028888889,0.019722222
3599,2024-10-31 11:59:00+09:00,24.799999,25.200001,23,20.700001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.183149,23.700001,22.741148,51.007324,23.199022,48.84005,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9141,21.1807,0.019722222,0.011666667,19.606253,18.650793,0.57295483,18.713369,0.52991451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3654,19.2915,0,0,20.200001,19.108669,0.58516483,21.123322,0.51129425,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6416,19.2085,0,0,21.799999,24.236874,0.493895,23.382174,0.47130646,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2637,21.7085,0.031666667,0.019722222
3600,2024-10-31 12:00:00+09:00,24.799999,25.200001,23.1,20.700001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.183149,23.6,22.710623,50.6105,23.168499,48.9011,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9406,21.1528,0.020555556,0.012222222,19.461075,18.589743,0.57356533,18.652319,0.52960926,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2769,19.4722,0,0,20.200001,19.16972,0.58485958,21.001221,0.51190475,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6436,19.2085,0,0,21.799999,24.114775,0.49114773,23.351648,0.4703907,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.2611,21.6948,0.032222222,0.019444444
3601,2024-10-31 12:01:00+09:00,24.799999,25.200001,23.1,20.700001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.213675,23.6,22.741148,50.824177,23.229548,48.9011,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.9188,21.2222,0.02,0.010277778,19.654646,18.620268,0.57356533,18.743895,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3746,19.2778,0,0,20.200001,19.108669,0.58577534,21.092796,0.51190475,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6607,19.125,0,0,21.9,24.206348,0.49267399,23.504274,0.46886448,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2803,21.6948,0.031388889,0.019722222
3602,2024-10-31 12:02:00+09:00,24.799999,25.200001,23.1,20.799999,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.213675,23.200001,22.741148,51.190475,23.168499,48.84005,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.922,21.1528,0.020277778,0.011111111,19.461075,18.589743,0.57173382,18.682844,0.52869354,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2575,19.4722,0,0,20.200001,19.108669,0.58516483,21.184372,0.5115995,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6613,19.2222,0,0,21.9,24.236874,0.49175823,23.473749,0.46855923,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.279,21.6528,0.030833333,0.02
3603,2024-10-31 12:03:00+09:00,24.799999,25.200001,23.1,20.700001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.122101,23.700001,22.771673,51.129425,23.260073,48.748474,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9148,21.1255,0.020277778,0.011666667,19.654646,18.559219,0.57326008,18.652319,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2677,19.4585,0,0,20.299999,19.108669,0.58516483,21.184372,0.5115995,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6551,19.1665,0,0,22,24.206348,0.49084248,23.290598,0.46916973,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2829,21.7363,0.030555556,0.019722222
3604,2024-10-31 12:04:00+09:00,24.799999,25.200001,23,20.299999,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.30525,23.700001,22.863247,50.763126,23.321123,48.687424,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9167,21.167,0.021666667,0.012222222,19.509466,18.528694,0.57356533,18.652319,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2621,19.4165,0,0,20.299999,19.078144,0.58516483,21.123322,0.51190475,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6608,19.1665,0,0,21.9,24.206348,0.49084248,23.565323,0.46916973,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2644,21.7222,0.031388889,0.019722222
3605,2024-10-31 12:05:00+09:00,24.799999,25.200001,23,20.6,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.30525,23.200001,22.863247,50.915752,23.321123,48.626373,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9254,21.2363,0.020555556,0.013055556,19.654646,18.559219,0.57173382,18.713369,0.52808304,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.372,19.3472,0,0,20.299999,19.078144,0.58485958,21.123322,0.5115995,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6722,19.2363,0,0,21.9,24.236874,0.48992676,23.473749,0.46794872,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2862,21.6255,0.031388889,0.019444444
3606,2024-10-31 12:06:00+09:00,24.799999,25.200001,23,20.700001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.366301,23.700001,22.863247,50.366299,23.321123,48.626373,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9273,21.2085,0.02,0.012222222,19.557859,18.559219,0.57295483,18.682844,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.268,19.4863,0,0,20.299999,19.200245,0.58577534,21.24542,0.5115995,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6779,19.1807,0,0,22,24.236874,0.48962151,23.504274,0.46764347,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2935,21.6255,0.031666667,0.019722222
3607,2024-10-31 12:07:00+09:00,24.700001,25.299999,23,20.700001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.396826,23.5,22.985348,50.244202,23.321123,48.626373,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.9459,21.2222,0.02,0.013333333,19.751436,18.528694,0.57356533,18.682844,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2757,19.4448,0,0,20.299999,19.047619,0.58455433,21.275946,0.51007324,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6368,19.2085,0,0,22,24.358974,0.48870575,23.504274,0.46794872,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.279,21.6528,0.0325,0.019722222
3608,2024-10-31 12:08:00+09:00,24.700001,25.299999,23.1,20.6,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.396826,23.700001,22.802198,50.274727,23.321123,48.626373,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9194,21.1528,0.021388889,0.0125,19.606253,18.589743,0.57295483,18.713369,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2659,19.4028,0,0,20.299999,19.047619,0.58455433,21.275946,0.51007324,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6727,19.2227,0,0,22,24.358974,0.48992676,23.473749,0.46733822,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2697,21.7222,0.029722222,0.02
3609,2024-10-31 12:09:00+09:00,24.799999,25.299999,23,20.5,22.5,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.427351,23.700001,22.741148,50.396824,23.351648,48.504272,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9273,21.1528,0.02,0.011944444,19.509466,18.620268,0.57295483,18.53022,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2575,19.4307,0,0,20.299999,19.291819,0.58608059,21.306471,0.51068375,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6544,19.1392,0,0,22.299999,24.358974,0.48992676,23.473749,0.46733822,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.2651,21.6948,0.030277778,0.02
3610,2024-10-31 12:10:00+09:00,24.700001,25.299999,23,20.700001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.427351,23.700001,22.741148,50.824177,23.321123,48.504272,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9161,21.1392,0.021388889,0.011944444,19.461075,18.559219,0.57326008,18.53022,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2747,19.3892,0,0,20.299999,19.23077,0.58577534,21.24542,0.510989,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.666,19.1528,0,0,22.299999,24.45055,0.48962151,23.473749,0.46764347,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2564,21.6528,0.031388889,0.019722222
3611,2024-10-31 12:11:00+09:00,24.700001,25.299999,23,20.700001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.6105,23.299999,22.741148,50.54945,23.321123,48.504272,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.928,21.1528,0.019722222,0.012777778,19.654646,18.528694,0.57356533,18.682844,0.52655678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3682,19.3335,0,0,20.299999,19.078144,0.58485958,21.214895,0.510989,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6586,19.1528,0,0,22.299999,24.633699,0.48687424,23.473749,0.46764347,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.2829,21.6948,0.030555556,0.019444444
3612,2024-10-31 12:12:00+09:00,24.799999,25.200001,23.1,20.700001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.579975,23.299999,22.710623,50.518925,23.351648,48.504272,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,23.5,1,1,1,1,0,,1,0,0,10,6,0,0,20.9326,21.1392,0.020833333,0.011944444,19.412683,18.559219,0.57356533,18.682844,0.52869354,0,0,0,0,0,1,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3678,19.3057,0,0,20.299999,19.200245,0.58485958,21.275946,0.50915752,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6654,19.1948,0,0,22.299999,24.45055,0.48931625,23.443224,0.46733822,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2664,21.6807,0.031944444,0.019722222
3613,2024-10-31 12:13:00+09:00,24.799999,25.200001,23.1,20.700001,22.5,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.579975,23.700001,22.710623,50.457874,23.290598,48.443222,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.9293,21.1528,0.020277778,0.012222222,19.703041,18.528694,0.57326008,18.652319,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2705,19.4722,0,0,20.299999,19.16972,0.58516483,21.275946,0.50915752,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6392,19.1953,0,0,22.299999,24.572649,0.48809525,23.504274,0.46672771,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.2803,21.7363,0.031111111,0.02
3614,2024-10-31 12:14:00+09:00,24.799999,25.299999,23,20.700001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.518925,23.700001,22.741148,50.518925,23.321123,48.473747,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9306,21.2085,0.020555556,0.011944444,19.751436,18.589743,0.57356533,18.682844,0.52777779,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2809,19.4448,0,0,20.299999,19.16972,0.58516483,21.24542,0.50915752,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6642,19.1807,0,0,22.1,24.481075,0.48473747,23.473749,0.46642246,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2875,21.667,0.032222222,0.02
3615,2024-10-31 12:15:00+09:00,24.799999,25.299999,23,20.700001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.427351,23.5,22.741148,50.518925,23.321123,48.321125,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.936,21.2085,0.021666667,0.0125,19.703041,18.559219,0.57356533,18.713369,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2548,19.4585,0,0,20.299999,19.108669,0.58608059,21.306471,0.50915752,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6648,19.1948,0,0,21.9,24.328449,0.48565323,23.473749,0.46581196,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2644,21.6392,0.031944444,0.02
3616,2024-10-31 12:16:00+09:00,24.799999,25.200001,23,20.799999,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.518925,23.200001,22.741148,50.518925,23.321123,48.351646,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0683,21.2363,0.021388889,0.012222222,19.606253,18.559219,0.57326008,18.682844,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2631,19.4448,0,0,20.299999,19.261293,0.58455433,21.306471,0.50915752,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6755,19.1948,0,0,22.1,24.481075,0.4884005,23.504274,0.46550671,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2822,21.6528,0.031666667,0.019722222
3617,2024-10-31 12:17:00+09:00,24.799999,25.200001,23,20.799999,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.518925,24,22.863247,50.641026,23.351648,48.321125,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0682,21.2363,0.020277778,0.011388889,19.654646,18.589743,0.57326008,18.713369,0.52838829,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2683,19.4448,0,0,20.299999,19.261293,0.58455433,21.275946,0.50854702,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6562,19.1392,0,0,22.1,24.481075,0.4884005,23.504274,0.46550671,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2717,21.6392,0.031111111,0.02
3618,2024-10-31 12:18:00+09:00,24.799999,25.200001,23,20.700001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.702076,23.200001,22.863247,50.152626,23.290598,48.382172,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9333,21.167,0.019166667,0.011666667,19.751436,18.559219,0.57326008,18.83547,0.52899879,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2566,19.3892,0,0,20.299999,19.261293,0.58577534,21.24542,0.50915752,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6613,19.2085,0,0,22.1,24.633699,0.48534798,23.504274,0.4648962,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2736,21.625,0.029722222,0.019722222
3619,2024-10-31 12:19:00+09:00,24.700001,25.299999,23,20.700001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.732601,23.700001,22.863247,50.671551,23.351648,48.382172,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,20.9419,21.167,0.021111111,0.013055556,19.509466,18.528694,0.57203907,18.652319,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2649,19.4585,0,0,20.299999,19.16972,0.58516483,21.275946,0.50915752,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.67,19.1528,0,0,22,24.603174,0.48565323,23.626373,0.4648962,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2836,21.7085,0.031388889,0.019444444
3620,2024-10-31 12:20:00+09:00,24.799999,25.299999,23,20.700001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.641026,23.700001,22.863247,50.396824,23.351648,48.382172,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0715,21.1528,0.020833333,0.011388889,19.557859,18.620268,0.57142857,18.83547,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2643,19.4585,0,0,20.299999,19.291819,0.58577534,21.275946,0.50885227,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6847,19.209,0,0,22.4,24.633699,0.48626373,23.626373,0.46550671,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.2743,21.6255,0.031666667,0.019722222
3621,2024-10-31 12:21:00+09:00,24.799999,25.299999,23,20.700001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.671551,23.799999,22.985348,50.457874,23.321123,48.351646,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9287,21.1255,0.02,0.011388889,19.557859,18.559219,0.57081806,18.77442,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2508,19.4307,0,0,20.299999,19.23077,0.58485958,21.275946,0.50763126,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6784,19.1953,0,0,22.299999,24.603174,0.48412697,23.626373,0.46550671,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2776,21.6948,0.031944444,0.019722222
3622,2024-10-31 12:22:00+09:00,24.799999,25.299999,23.1,20.700001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.671551,24,23.137974,50.244202,23.351648,48.443222,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9386,21.1528,0.021388889,0.0125,19.509466,18.589743,0.57051281,18.83547,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.37,19.3198,0,0,20.299999,19.261293,0.58577534,21.123322,0.50732601,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6608,19.2227,0,0,22.299999,24.603174,0.48687424,23.626373,0.46550671,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.2869,21.7363,0.031111111,0.019722222
3623,2024-10-31 12:23:00+09:00,24.700001,25.299999,23,20.700001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.671551,24,22.985348,50.305252,23.321123,48.534798,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,20.9313,21.2363,0.020833333,0.012222222,19.606253,18.498169,0.57142857,18.83547,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2671,19.4448,0,0,20.299999,19.261293,0.58577534,21.123322,0.50732601,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6881,19.1948,0,0,22.299999,24.7558,0.48778999,23.626373,0.4648962,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2823,21.6948,0.031666667,0.019722222
3624,2024-10-31 12:24:00+09:00,24.799999,25.299999,23,20.5,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.702076,24,22.985348,50.030525,23.321123,48.534798,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0675,21.1528,0.019166667,0.012222222,19.654646,18.620268,0.56807083,18.83547,0.52533577,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2508,19.4028,0,0,20.5,19.23077,0.58485958,21.275946,0.50763126,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6866,19.2363,0,0,22.4,24.725275,0.48717949,23.626373,0.46642246,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.2757,21.7222,0.031111111,0.019722222
3625,2024-10-31 12:25:00+09:00,24.700001,25.299999,23,21,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.007326,24,23.168499,49.908424,23.321123,48.443222,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,20.9439,21.167,0.020833333,0.012222222,19.751436,18.650793,0.56684982,18.804945,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2643,19.4307,0,0,20.5,19.261293,0.58424908,21.24542,0.50793652,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6694,19.1392,0,0,22.1,24.603174,0.48565323,23.656898,0.46733822,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2716,21.667,0.031388889,0.019444444
3626,2024-10-31 12:26:00+09:00,24.700001,25.299999,23,20.700001,22.5,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.037851,23.6,22.985348,49.847374,23.290598,48.473747,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0722,21.1392,0.020277778,0.012777778,19.799831,18.620268,0.56837608,18.804945,0.52655678,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2667,19.4448,0,0,20.5,19.291819,0.58424908,21.24542,0.50854702,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6746,19.1665,0,0,22.299999,24.603174,0.48382172,23.595848,0.46794872,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2723,21.7085,0.030555556,0.02
3627,2024-10-31 12:27:00+09:00,24.799999,25.299999,23.1,20.799999,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.915751,24.1,22.985348,50.183151,23.382174,48.382172,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0603,21.167,0.020833333,0.011944444,19.751436,18.711843,0.56807083,18.83547,0.52533577,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2769,19.4028,0,0,20.5,19.291819,0.58394382,21.24542,0.50763126,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6761,19.125,0,0,22.1,24.603174,0.48443222,23.626373,0.46642246,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2756,21.6807,0.028888889,0.019722222
3628,2024-10-31 12:28:00+09:00,24.799999,25.299999,23,20.799999,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.946276,24,23.137974,50.579975,23.382174,48.382172,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0662,21.2222,0.020277778,0.0125,19.799831,18.589743,0.56807083,18.83547,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2735,19.4028,0,0,20.5,19.352869,0.58363857,21.367521,0.50763126,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.808,19.2227,0,0,22.4,24.603174,0.48565323,23.656898,0.46642246,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.271,21.7363,0.030833333,0.02
3629,2024-10-31 12:29:00+09:00,24.700001,25.299999,23.1,20.200001,22.299999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.037851,23.5,23.107449,50.183151,23.534798,48.351646,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9485,21.2363,0.020833333,0.0125,19.848228,18.528694,0.56807083,18.804945,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2591,19.4727,0,0,20.5,19.291819,0.58363857,21.336996,0.50824177,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8332,19.1948,0,0,22.4,24.603174,0.48595848,23.626373,0.46672771,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2849,21.7363,0.031111111,0.02
3630,2024-10-31 12:30:00+09:00,24.799999,25.299999,23,20.799999,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.007326,23.799999,23.137974,50.06105,23.321123,48.382172,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0676,21.2363,0.020833333,0.011666667,19.654646,18.620268,0.56868134,18.77442,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2741,19.4165,0,0,20.5,19.291819,0.58363857,21.336996,0.50824177,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6761,19.1948,0,0,22.5,24.603174,0.48473747,23.626373,0.46581196,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2703,21.6528,0.032777778,0.019722222
3631,2024-10-31 12:31:00+09:00,24.799999,25.299999,23.1,20.700001,22.200001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.098902,24.1,23.107449,50.152626,23.321123,48.382172,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0662,21.2085,0.020277778,0.011666667,19.461075,18.589743,0.56807083,18.804945,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.361,19.2642,0,0,20.5,19.413919,0.58424908,21.367521,0.50732601,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6904,19.1392,0,0,22.5,24.603174,0.48473747,23.626373,0.46581196,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.2736,21.7085,0.031388889,0.020277778
3632,2024-10-31 12:32:00+09:00,24.700001,25.299999,23.1,20.700001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.007326,23.6,23.107449,49.694748,23.504274,48.382172,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.059,21.2363,0.020277778,0.012777778,19.751436,18.772894,0.56898655,18.804945,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2797,19.4448,0,0,20.5,19.322344,0.58394382,21.275946,0.50763126,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6636,19.1665,0,0,22.4,24.603174,0.48473747,23.626373,0.46642246,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2783,21.667,0.031388889,0.019722222
3633,2024-10-31 12:33:00+09:00,24.799999,25.299999,23.1,20.700001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.007326,24,23.107449,49.694748,23.504274,48.382172,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,20.9379,21.1392,0.021111111,0.012222222,19.799831,18.498169,0.56807083,18.865995,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2695,19.375,0,0,20.5,19.291819,0.58394382,21.306471,0.50885227,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6746,19.2222,0,0,22.1,24.603174,0.48199024,23.656898,0.46581196,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.2823,21.6392,0.031944444,0.019722222
3634,2024-10-31 12:34:00+09:00,24.799999,25.299999,23,20.700001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.098902,23.5,23.137974,49.694748,23.473749,48.260075,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0682,21.2222,0.021388889,0.011388889,19.606253,18.528694,0.56837608,18.804945,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2683,19.3892,0,0,20.5,19.291819,0.58302807,21.367521,0.50732601,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6774,19.1807,0,0,22.1,24.603174,0.48199024,23.626373,0.46520145,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2757,21.6392,0.031944444,0.019722222
