,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
3635,2024-10-31 12:35:00+09:00,24.799999,25.299999,23.1,20.5,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.098902,24.1,23.107449,49.694748,23.473749,48.168499,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0715,21.1528,0.020277778,0.011944444,19.703041,18.711843,0.56837608,18.804945,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.268,19.4165,0,0,20.5,19.413919,0.58272282,21.398046,0.50702076,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8172,19.1392,0,0,22.299999,24.633699,0.48321125,23.626373,0.46367523,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.277,21.7222,0.032222222,0.019722222
3636,2024-10-31 12:36:00+09:00,24.799999,25.200001,23.1,20.799999,22.5,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.098902,23.5,23.137974,49.877899,23.473749,48.199024,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0788,21.2222,0.019722222,0.0125,19.654646,18.589743,0.56776558,18.83547,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2719,19.375,0,0,20.5,19.322344,0.58241756,21.398046,0.506105,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6837,19.1392,0,0,22.1,24.633699,0.48076923,23.778999,0.46275948,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2955,21.6528,0.030555556,0.019722222
3637,2024-10-31 12:37:00+09:00,24.799999,25.299999,23.1,20.700001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.915751,23.6,23.107449,50.152626,23.473749,48.199024,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0656,21.1392,0.02,0.011944444,19.606253,18.498169,0.56807083,18.83547,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2889,19.4028,0,0,20.5,19.291819,0.58119659,21.398046,0.506105,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7013,19.2227,0,0,22.4,24.633699,0.48137974,23.626373,0.46214897,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4152,21.6392,0.031944444,0.02
3638,2024-10-31 12:38:00+09:00,24.799999,25.299999,23.1,20.700001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.007326,23.6,23.107449,50.152626,23.504274,48.137974,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.098,21.1255,0.02,0.0125,19.799831,18.620268,0.56837608,18.804945,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2735,19.4028,0,0,20.5,19.291819,0.58119659,21.398046,0.506105,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6791,19.1528,0,0,22.4,24.633699,0.48412697,23.626373,0.46214897,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2757,21.7363,0.031111111,0.019722222
3639,2024-10-31 12:39:00+09:00,24.799999,25.299999,23.1,20.700001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.946276,23.700001,23.137974,50.152626,23.504274,48.137974,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0888,21.2363,0.020555556,0.011388889,19.751436,18.528694,0.56776558,18.83547,0.52411476,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2775,19.4722,0,0,20.5,19.413919,0.5818071,21.336996,0.506105,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.671,19.1528,0,0,22.1,24.603174,0.48443222,23.626373,0.46306473,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2869,21.6665,0.031944444,0.02
3640,2024-10-31 12:40:00+09:00,24.799999,25.299999,23.1,20.700001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.946276,24,23.107449,50.152626,23.473749,48.076923,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0695,21.2363,0.021388889,0.011111111,19.557859,18.559219,0.56898655,18.83547,0.52716728,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2667,19.4585,0,0,20.5,19.444445,0.5818071,21.398046,0.50702076,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8108,19.1665,0,0,22,24.603174,0.48443222,23.809525,0.46275948,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2843,21.625,0.031666667,0.019444444
3641,2024-10-31 12:41:00+09:00,24.700001,25.299999,23,20.799999,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.007326,23.700001,23.137974,50,23.473749,48.137974,0.29981501,0.29981501,0,0,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0954,21.1255,0.019166667,0.0125,19.557859,18.589743,0.5692918,18.77442,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2615,19.3892,0,0,20.5,19.261293,0.58119659,21.398046,0.50671551,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6746,19.1392,0,0,22.1,24.633699,0.48168499,23.778999,0.46306473,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2955,21.7363,0.030833333,0.019722222
3642,2024-10-31 12:42:00+09:00,24.799999,25.299999,23,21.1,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.946276,23.799999,23.137974,50,23.443224,48.137974,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0881,21.1528,0.020555556,0.013055556,19.461075,18.498169,0.56746033,18.652319,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2667,19.3892,0,0,20.6,19.383394,0.58119659,21.367521,0.506105,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6837,19.1807,0,0,22.4,24.572649,0.48199024,23.748474,0.46123322,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.2783,21.6948,0.030833333,0.02
3643,2024-10-31 12:43:00+09:00,24.700001,25.299999,23,20.700001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.946276,24.1,23.137974,50.122101,23.473749,48.107449,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.098,21.125,0.021666667,0.011388889,19.799831,18.528694,0.5692918,18.83547,0.52686203,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2667,19.4307,0,0,20.6,19.383394,0.58119659,21.367521,0.506105,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.815,19.2363,0,0,22.5,24.725275,0.48046398,23.717949,0.46062271,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.2796,21.7085,0.032777778,0.019722222
3644,2024-10-31 12:44:00+09:00,24.799999,25.299999,23.1,20.700001,22.5,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.946276,24.1,23.290598,49.969475,23.473749,48.015873,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.0848,21.1807,0.020833333,0.010555556,19.557859,18.498169,0.56959705,18.77442,0.52625153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2649,19.3892,0,0,20.6,19.383394,0.58119659,21.428572,0.50702076,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6774,19.1948,0,0,22.4,24.725275,0.48046398,23.717949,0.46062271,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.4219,21.6528,0.032777778,0.019722222
3645,2024-10-31 12:45:00+09:00,24.799999,25.299999,23.1,20.700001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.915751,23.6,23.351648,49.755798,23.443224,48.137974,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0795,21.2222,0.02,0.011666667,19.557859,18.589743,0.5692918,18.83547,0.52625153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2536,19.375,0,0,20.6,19.413919,0.5818071,21.367521,0.50702076,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8389,19.125,0,0,22.4,24.664225,0.48382172,23.748474,0.46031746,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2882,21.7222,0.031111111,0.02
3646,2024-10-31 12:46:00+09:00,24.700001,25.299999,23.1,20.700001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.946276,23.6,23.351648,49.755798,23.443224,48.137974,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.098,21.1948,0.020555556,0.012777778,19.654646,18.528694,0.56959705,18.83547,0.52594627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2719,19.4585,0,0,20.6,19.352869,0.58119659,21.398046,0.504884,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6899,19.209,0,0,22.5,24.725275,0.48168499,23.748474,0.46123322,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.273,21.7085,0.031111111,0.02
3647,2024-10-31 12:47:00+09:00,24.799999,25.299999,23,20.799999,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,20.946276,23.700001,23.534798,49.603176,23.626373,48.076923,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0662,21.125,0.02,0.011944444,19.654646,18.498169,0.57051281,18.83547,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2729,19.4863,0,0,20.6,19.444445,0.58119659,21.398046,0.50457874,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8349,19.1392,0,0,22.6,25.030525,0.48046398,23.717949,0.45970695,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.2842,21.6948,0.031944444,0.019444444
3648,2024-10-31 12:48:00+09:00,24.799999,25.299999,23,20.6,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.282051,24.200001,23.504274,48.962151,23.595848,48.107449,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1046,21.1807,0.02,0.012222222,19.799831,18.559219,0.57020756,18.804945,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2723,19.4307,0,0,20.6,19.413919,0.5818071,21.428572,0.5054945,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6944,19.2085,0,0,22.6,25,0.47954823,23.748474,0.46092796,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.4053,21.7085,0.032222222,0.019722222
3649,2024-10-31 12:49:00+09:00,24.799999,25.299999,23,20.700001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.068377,23.700001,23.504274,49.236874,23.534798,48.107449,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1126,21.1392,0.02,0.013333333,19.606253,18.528694,0.56959705,18.804945,0.52625153,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2529,19.4722,0,0,20.6,19.413919,0.5818071,21.336996,0.50396824,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8131,19.125,0,0,22.5,25,0.47924297,23.778999,0.46001221,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4033,21.6392,0.031944444,0.019722222
3650,2024-10-31 12:50:00+09:00,24.799999,25.299999,23,20.799999,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.15995,24.200001,23.626373,49.206348,23.443224,47.924297,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.0921,21.2363,0.020833333,0.011944444,19.751436,18.559219,0.56837608,18.83547,0.52564102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2938,19.4307,0,0,20.6,19.352869,0.5818071,21.367521,0.50427349,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7047,19.2085,0,0,22.6,25,0.47832722,23.778999,0.45970695,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4277,21.625,0.030555556,0.019722222
3651,2024-10-31 12:51:00+09:00,24.799999,25.299999,23.1,20.700001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.068377,24.200001,23.626373,49.114773,23.565323,48.076923,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0854,21.1807,0.021111111,0.013333333,19.703041,18.589743,0.5692918,18.77442,0.52472527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2729,19.4307,0,0,20.6,19.383394,0.58028084,21.398046,0.50366299,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8315,19.2085,0,0,22.5,24.877899,0.47619049,23.748474,0.46031746,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4244,21.6392,0.030833333,0.019722222
3652,2024-10-31 12:52:00+09:00,24.799999,25.299999,23,20.700001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.190475,24.200001,23.931623,48.809525,23.626373,47.985348,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.092,21.2085,0.020277778,0.011666667,19.848228,18.528694,0.56837608,18.804945,0.52472527,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2689,19.4448,0,0,20.6,19.383394,0.58028084,21.398046,0.50366299,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7008,19.125,0,0,22.5,24.877899,0.47619049,23.748474,0.45726494,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.404,21.6948,0.031944444,0.02
3653,2024-10-31 12:53:00+09:00,24.700001,25.299999,23,20.799999,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.221001,24.299999,23.901098,48.778999,23.595848,47.802197,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0987,21.1807,0.021111111,0.011944444,19.703041,18.589743,0.56654457,18.804945,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2667,19.4863,0,0,20.6,19.352869,0.57997559,21.398046,0.50366299,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8297,19.2363,0,0,22.5,25,0.47832722,23.748474,0.45757019,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.4192,21.7363,0.0325,0.019444444
3654,2024-10-31 12:54:00+09:00,24.799999,25.299999,23.1,20.799999,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.343102,24.299999,23.901098,49.053722,23.595848,47.802197,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.106,21.125,0.020555556,0.013333333,19.848228,18.589743,0.56868134,18.804945,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2658,19.4307,0,0,20.6,19.383394,0.57997559,21.398046,0.50396824,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8213,19.125,0,0,22.6,25,0.47680099,23.778999,0.46001221,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3973,21.667,0.0325,0.019722222
3655,2024-10-31 12:55:00+09:00,24.799999,25.299999,23.1,20.799999,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.343102,24,23.901098,48.687424,23.595848,47.954823,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1026,21.167,0.020277778,0.012777778,19.703041,18.589743,0.56959705,18.77442,0.52442001,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2843,19.4165,0,0,20.6,19.383394,0.57997559,21.398046,0.50305252,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8315,19.2363,0,0,22.5,25,0.47344322,23.778999,0.45848595,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.4265,21.667,0.030555556,0.02
3656,2024-10-31 12:56:00+09:00,24.799999,25.299999,23,20.700001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.343102,24,23.809525,48.2906,23.626373,48.076923,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.0954,21.1255,0.020833333,0.011944444,19.799831,18.528694,0.56807083,18.83547,0.52289379,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2634,19.4165,0,0,20.6,19.383394,0.57997559,21.398046,0.50305252,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8354,19.1528,0,0,22.5,25,0.47435898,23.748474,0.45757019,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4159,21.6807,0.0325,0.019722222
3657,2024-10-31 12:57:00+09:00,25,25.299999,23.1,20.700001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.282051,24.200001,23.717949,48.412697,23.595848,47.954823,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.1053,21.2222,0.020555556,0.0125,19.751436,18.559219,0.56807083,18.865995,0.52258854,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2695,19.4722,0,0,20.6,19.352869,0.58028084,21.398046,0.50305252,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8428,19.2363,0,0,22.299999,24.725275,0.47161171,23.748474,0.45757019,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.4172,21.7222,0.033055556,0.019722222
3658,2024-10-31 12:58:00+09:00,24.700001,25.299999,23.1,20.799999,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.343102,24,23.778999,48.443222,23.595848,47.710621,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1112,21.1807,0.020277778,0.011944444,19.848228,18.498169,0.56837608,18.77442,0.52289379,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2787,19.375,0,0,20.6,19.383394,0.57997559,21.367521,0.50274727,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6974,19.1528,0,0,22.299999,24.725275,0.47466423,23.931623,0.45757019,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4298,21.7085,0.031388889,0.02
3659,2024-10-31 12:59:00+09:00,24.799999,25.299999,23.1,20.700001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.312576,24,23.778999,48.443222,23.595848,47.710621,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1,21.1528,0.020833333,0.011388889,19.751436,18.559219,0.56807083,18.83547,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2803,19.4165,0,0,20.6,19.383394,0.57997559,21.398046,0.50274727,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8172,19.1392,0,0,22.299999,24.725275,0.47435898,23.870573,0.45757019,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.4225,21.7363,0.031388889,0.02
3660,2024-10-31 13:00:00+09:00,25,25.299999,23.1,20.700001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.343102,24,23.626373,48.443222,23.595848,47.557999,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.098,21.1807,0.019722222,0.011111111,19.848228,18.559219,0.56837608,18.804945,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2789,19.4585,0,0,20.6,19.383394,0.58058609,21.520147,0.50305252,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6928,19.2085,0,0,22.5,24.7558,0.47557999,23.931623,0.45604397,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4271,21.6948,0.030833333,0.019444444
3661,2024-10-31 13:01:00+09:00,25,25.299999,23,20.6,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.312576,24.200001,23.595848,48.443222,23.534798,47.619049,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1159,21.167,0.020555556,0.012222222,19.848228,18.589743,0.56776558,18.804945,0.52350426,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2886,19.4863,0,0,20.6,19.383394,0.58028084,21.428572,0.50274727,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8394,19.1392,0,0,22.5,24.786325,0.47680099,23.84005,0.45695972,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4218,21.6528,0.030833333,0.019722222
3662,2024-10-31 13:02:00+09:00,24.799999,25.299999,23,20.700001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.312576,23.799999,23.626373,48.748474,23.687424,47.405373,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0715,21.1948,0.020555556,0.012222222,19.751436,18.559219,0.56837608,18.83547,0.52136753,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2687,19.4727,0,0,20.6,19.383394,0.58028084,21.428572,0.50274727,0.29981501,0.29981501,0,0,0,0,24,1,1,1,1,0,,0,0,0,0,0,0,0,19.8413,19.1665,0,0,22.5,24.725275,0.47649574,23.870573,0.45604397,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4343,21.6392,0.031944444,0.02
3663,2024-10-31 13:03:00+09:00,24.799999,25.299999,23,20.700001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.312576,23.799999,23.626373,48.595848,23.687424,47.405373,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.0808,21.1807,0.020277778,0.013611111,19.848228,18.559219,0.56837608,18.83547,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2861,19.4863,0,0,20.700001,19.505495,0.57997559,21.581196,0.50152626,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8371,19.2085,0,0,22.6,25,0.47283272,23.870573,0.45604397,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4284,21.7085,0.030833333,0.02
3664,2024-10-31 13:04:00+09:00,24.799999,25.299999,23,20.799999,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.343102,24.299999,23.901098,48.443222,23.748474,47.435898,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0921,21.2085,0.020555556,0.011388889,19.751436,18.528694,0.56837608,18.83547,0.52289379,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2825,19.4028,0,0,20.6,19.505495,0.57905983,21.520147,0.50152626,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8413,19.2363,0,0,22.5,25.030525,0.47161171,23.870573,0.45665447,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4086,21.6528,0.031944444,0.019722222
3665,2024-10-31 13:05:00+09:00,24.799999,25.299999,23,20.700001,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.343102,24.200001,23.870573,47.802197,23.626373,47.466423,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1073,21.1392,0.02,0.012222222,19.896626,18.528694,0.56623932,18.77442,0.52319901,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2695,19.4722,0,0,20.6,19.505495,0.57905983,21.520147,0.50152626,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6991,19.2222,0,0,22.5,25.030525,0.46886448,23.870573,0.4539072,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4179,21.7363,0.030277778,0.019722222
3666,2024-10-31 13:06:00+09:00,24.799999,25.299999,23,20.799999,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.312576,24.5,23.931623,47.100121,23.687424,47.313797,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0828,21.2363,0.019166667,0.013055556,19.703041,18.681318,0.56837608,18.743895,0.52350426,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2727,19.4307,0,0,20.6,19.505495,0.57905983,21.489622,0.50122101,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8492,19.1392,0,0,22.5,25,0.46703297,23.84005,0.45451771,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.4403,21.6807,0.029444444,0.02
3667,2024-10-31 13:07:00+09:00,24.799999,25.299999,23.1,20.700001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.495726,24.5,23.901098,47.130646,23.717949,47.466423,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1159,21.2085,0.020833333,0.011666667,19.654646,18.620268,0.56807083,18.804945,0.52289379,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2759,19.4448,0,0,20.6,19.413919,0.57783882,21.489622,0.50122101,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8554,19.2363,0,0,22.5,24.969475,0.46398045,23.870573,0.45360195,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4443,21.7363,0.0325,0.019722222
3668,2024-10-31 13:08:00+09:00,24.799999,25.299999,23.1,20.700001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.495726,24.299999,23.901098,47.130646,23.717949,47.466423,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1199,21.1392,0.02,0.011666667,19.848228,18.681318,0.56715508,18.865995,0.52167278,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2889,19.4448,0,0,20.700001,19.505495,0.57753357,21.489622,0.5006105,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8351,19.2227,0,0,22.6,25,0.46703297,23.84005,0.45360195,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.4324,21.6392,0.031944444,0.019722222
3669,2024-10-31 13:09:00+09:00,24.799999,25.299999,23.1,20.799999,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.495726,24.200001,23.626373,47.374847,23.748474,47.313797,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.1139,21.1948,0.019722222,0.012777778,19.751436,18.528694,0.56807083,18.804945,0.52197803,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2661,19.375,0,0,20.700001,19.53602,0.57753357,21.489622,0.50030525,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6906,19.1665,0,0,22.6,25.122101,0.46703297,23.870573,0.45238094,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4404,21.6392,0.030277778,0.020277778
3670,2024-10-31 13:10:00+09:00,24.799999,25.299999,23,20.799999,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.495726,24.200001,23.595848,47.649574,23.565323,47.191696,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.11,21.2085,0.020555556,0.011666667,19.848228,18.498169,0.56807083,18.804945,0.52045177,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2735,19.4722,0,0,20.700001,19.53602,0.57753357,21.489622,0.50030525,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8435,19.1528,0,0,22.9,25.122101,0.46703297,23.870573,0.45238094,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.4464,21.625,0.030833333,0.019722222
3671,2024-10-31 13:11:00+09:00,25,25.299999,23,20.700001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.465202,24.200001,23.870573,47.619049,23.687424,47.069595,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1113,21.2363,0.02,0.011666667,19.945024,18.528694,0.56654457,18.83547,0.52167278,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2969,19.4307,0,0,20.700001,19.505495,0.57814407,21.520147,0.50030525,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8453,19.1807,0,0,22.9,25.122101,0.46245422,23.870573,0.45054947,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4436,21.667,0.030555556,0.019722222
3672,2024-10-31 13:12:00+09:00,24.799999,25.299999,23,20.700001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.587301,23.700001,23.626373,47.374847,23.687424,47.03907,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1205,21.1528,0.020833333,0.012777778,19.799831,18.742369,0.56837608,18.77442,0.52167278,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2735,19.4727,0,0,20.700001,19.505495,0.57753357,21.489622,0.5006105,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8344,19.1807,0,0,22.799999,25.122101,0.4642857,23.870573,0.44932846,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4411,21.625,0.030555556,0.019722222
3673,2024-10-31 13:13:00+09:00,24.799999,25.299999,23,20.700001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.587301,24,23.901098,47.649574,23.687424,47.03907,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1,21.2085,0.019444444,0.012777778,19.848228,18.620268,0.56684982,18.804945,0.52167278,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2683,19.4863,0,0,20.700001,19.53602,0.57631256,21.520147,0.50030525,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8509,19.1948,0,0,22.9,25.152626,0.46245422,23.931623,0.44871796,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4529,21.625,0.030833333,0.019722222
3674,2024-10-31 13:14:00+09:00,24.799999,25.299999,23,20.799999,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.617826,24.200001,23.901098,46.947498,23.717949,47.069595,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0967,21.1392,0.02,0.011388889,19.654646,18.559219,0.56654457,18.804945,0.52167278,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2554,19.4863,0,0,20.700001,19.505495,0.57600731,21.520147,0.50030525,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8487,19.1948,0,0,22.5,25.122101,0.46275948,23.962149,0.44932846,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4582,21.6255,0.0325,0.02
3675,2024-10-31 13:15:00+09:00,25,25.299999,23.1,20.700001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.617826,24.1,23.901098,46.367523,23.717949,46.947498,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.1146,21.2222,0.021111111,0.010833333,19.799831,18.528694,0.56837608,18.77442,0.52197803,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2655,19.4448,0,0,20.700001,19.505495,0.57661781,21.489622,0.5,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8504,19.1392,0,0,22.799999,25.183149,0.46245422,23.931623,0.44871796,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4357,21.6948,0.031666667,0.019722222
3676,2024-10-31 13:16:00+09:00,24.799999,25.299999,23.1,20.700001,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.739927,24.200001,23.687424,46.733822,23.717949,46.855923,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1007,21.1807,0.020833333,0.0125,19.896626,18.528694,0.56837608,18.83547,0.52136753,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2785,19.4165,0,0,20.700001,19.47497,0.57631256,21.520147,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8498,19.1665,0,0,23,25.274725,0.46245422,24.023199,0.44810745,0.10553,0.10553,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4543,21.6392,0.031111111,0.019722222
3677,2024-10-31 13:17:00+09:00,24.799999,25.299999,23.1,20.799999,22.200001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.739927,24.299999,23.626373,47.161171,23.717949,46.825397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0008,21.2505,0.020555556,0.0125,19.799831,18.620268,0.56623932,18.77442,0.52197803,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2923,19.4585,0,0,20.700001,19.505495,0.57600731,21.520147,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8589,19.125,0,0,22.9,25.427351,0.46062271,24.023199,0.4471917,0.10553,0.10553,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.5793,21.6948,0.031666667,0.019722222
3678,2024-10-31 13:18:00+09:00,24.799999,25.299999,23.1,20.700001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.739927,24.1,23.626373,47.222221,23.748474,46.825397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0028,21.3613,0.02,0.011666667,19.848228,18.742369,0.56746033,18.804945,0.52167278,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3003,19.375,0,0,20.700001,19.505495,0.57600731,21.520147,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8709,19.125,0,0,22.6,25.122101,0.46153847,24.023199,0.44658119,0.10553,0.10553,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.5965,21.6528,0.031388889,0.019444444
3679,2024-10-31 13:19:00+09:00,25,25.299999,23,20.799999,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.739927,24.5,23.84005,47.527473,23.748474,46.825397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1205,21.1528,0.020833333,0.011388889,19.848228,18.711843,0.56715508,18.83547,0.52075703,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2713,19.4028,0,0,20.700001,19.505495,0.57661781,21.489622,0.49908424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8641,19.1948,0,0,22.9,25.122101,0.4642857,24.023199,0.44658119,0.10553,0.10553,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.4437,21.7085,0.0325,0.019444444
3680,2024-10-31 13:20:00+09:00,24.799999,25.299999,23.1,20.700001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.739927,24.5,23.931623,47.161171,23.717949,46.825397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0081,21.3613,0.02,0.011388889,19.799831,18.589743,0.56837608,18.77442,0.52197803,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2809,19.4448,0,0,20.700001,19.505495,0.57661781,21.428572,0.49877899,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8623,19.1528,0,0,22.9,25.122101,0.46245422,24.023199,0.4471917,0.10553,0.10553,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.5898,21.6392,0.032222222,0.019722222
3681,2024-10-31 13:21:00+09:00,24.799999,25.299999,23.1,20.700001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.770452,24.5,23.931623,47.161171,23.717949,46.825397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.0035,21.2505,0.020555556,0.012222222,19.896626,18.711843,0.56776558,18.77442,0.52167278,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2941,19.4165,0,0,20.700001,19.47497,0.57631256,21.489622,0.49755798,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7545,19.3335,0,0,22.6,25.122101,0.46153847,24.053724,0.44597069,0.113155,0.113155,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.5832,21.667,0.031944444,0.020277778
3682,2024-10-31 13:22:00+09:00,24.799999,25.299999,23.1,20.700001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.770452,24.5,23.931623,47.466423,23.717949,46.672771,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0108,21.3472,0.020833333,0.012777778,19.848228,18.742369,0.56684982,18.804945,0.52167278,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2996,19.4585,0,0,20.700001,19.53602,0.57509159,21.489622,0.49786324,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8447,19.2363,0,0,23,25.122101,0.46123322,24.053724,0.44505493,0.113155,0.113155,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.5898,21.7363,0.032222222,0.019444444
3683,2024-10-31 13:23:00+09:00,24.799999,25.299999,23,20.700001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.770452,24.5,24.023199,46.855923,23.748474,46.855923,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1093,21.2222,0.020555556,0.011666667,19.799831,18.589743,0.56868134,18.83547,0.52106228,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2821,19.4307,0,0,20.700001,19.53602,0.57509159,21.489622,0.49725273,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8636,19.2363,0,0,23,25.396826,0.4594017,24.053724,0.44444443,0.113155,0.113155,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.5978,21.6528,0.031666667,0.019444444
3684,2024-10-31 13:24:00+09:00,25,25.299999,23,20.799999,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.709402,24.299999,23.901098,46.978024,23.717949,46.825397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1159,21.1807,0.021666667,0.012777778,19.896626,18.559219,0.56807083,18.83547,0.52075703,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2785,19.375,0,0,20.700001,19.505495,0.57387058,21.520147,0.49664223,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8549,19.2085,0,0,23,25.396826,0.4594017,24.053724,0.44444443,0.113155,0.113155,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.6005,21.625,0.030833333,0.02
3685,2024-10-31 13:25:00+09:00,24.799999,25.299999,23.1,20.700001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.862026,24.299999,23.901098,46.642246,23.748474,46.642246,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1139,21.2222,0.020833333,0.012777778,19.703041,18.589743,0.56807083,18.83547,0.52167278,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2859,19.4863,0,0,20.700001,19.505495,0.57387058,21.520147,0.49664223,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8743,19.2085,0,0,23,25.396826,0.45848595,24.053724,0.44474968,0.113155,0.113155,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.5912,21.6948,0.030277778,0.019444444
3686,2024-10-31 13:26:00+09:00,24.799999,25.299999,23.1,20.700001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.892551,24.299999,23.901098,46.367523,23.748474,46.642246,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1232,21.2085,0.020277778,0.012777778,19.848228,18.681318,0.56715508,18.83547,0.52167278,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2877,19.4028,0,0,20.700001,19.505495,0.57387058,21.581196,0.49603176,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7527,19.2915,0,0,23,25.457876,0.46001221,24.023199,0.44444443,0.10553,0.10553,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.5859,21.6528,0.0325,0.019722222
3687,2024-10-31 13:27:00+09:00,24.799999,25.299999,23.1,20.700001,22.299999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.892551,24.1,23.901098,46.245422,23.748474,46.672771,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0055,21.3472,0.020833333,0.0125,19.896626,18.650793,0.56746033,18.77442,0.52045177,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2769,19.4722,0,0,20.700001,19.505495,0.57387058,21.672771,0.49572651,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7511,19.2642,0,0,22.799999,25.396826,0.45634922,24.023199,0.44536018,0.10553,0.10553,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.6004,21.6665,0.031666667,0.019722222
3688,2024-10-31 13:28:00+09:00,24.799999,25.299999,23.1,20.799999,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.892551,24.5,23.901098,46.642246,23.717949,46.581196,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.1238,21.1807,0.021388889,0.011944444,19.945024,18.650793,0.56623932,18.83547,0.51892551,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3048,19.4863,0,0,20.700001,19.505495,0.57356533,21.581196,0.495116,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7613,19.3335,0,0,22.9,25.54945,0.4587912,24.023199,0.44322346,0.10553,0.10553,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.5838,21.625,0.031388889,0.02
3689,2024-10-31 13:29:00+09:00,24.799999,25.299999,23,20.700001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.892551,24.200001,23.901098,46.916973,23.717949,46.550671,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1238,21.2222,0.019444444,0.012222222,19.945024,18.681318,0.56684982,18.957571,0.51892551,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3003,19.4722,0,0,20.700001,19.505495,0.57295483,21.611721,0.493895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7649,19.25,0,0,23,25.54945,0.45757019,24.023199,0.44291821,0.10553,0.10553,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.5998,21.7363,0.029444444,0.019722222
3690,2024-10-31 13:30:00+09:00,24.799999,25.299999,23.1,20.799999,22.5,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,21.862026,24.5,23.931623,46.611721,23.717949,46.459095,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0127,21.25,0.019444444,0.013055556,19.945024,18.498169,0.56684982,18.957571,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2765,19.375,0,0,20.700001,19.505495,0.57264957,21.642246,0.49358974,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8653,19.1816,0,0,23,25.396826,0.45665447,24.053724,0.4423077,0.113155,0.113155,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.5998,21.6528,0.0325,0.019722222
3691,2024-10-31 13:31:00+09:00,25,25.299999,23,20.700001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,22.014652,24,23.931623,46.611721,23.717949,46.42857,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0035,21.2642,0.019166667,0.013055556,19.993423,18.528694,0.56562881,18.927046,0.51862026,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2886,19.4028,0,0,20.700001,19.505495,0.57264957,21.642246,0.49358974,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8663,19.1807,0,0,22.9,25.396826,0.45848595,24.053724,0.4416972,0.113155,0.113155,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.5984,21.7085,0.03,0.019722222
3692,2024-10-31 13:32:00+09:00,24.799999,25.299999,23,20.799999,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,22.136751,24.1,23.901098,47.405373,23.717949,46.306473,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0114,21.3057,0.021111111,0.012777778,19.799831,18.742369,0.56562881,18.988094,0.51953602,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2944,19.4165,0,0,20.700001,19.505495,0.57264957,21.611721,0.493895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8743,19.1665,0,0,23,25.396826,0.45848595,24.053724,0.4416972,0.113155,0.113155,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.6064,21.6948,0.030277778,0.019722222
3693,2024-10-31 13:33:00+09:00,25,25.299999,23,20.700001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.4,24.9,24.6,25.1,23.6,24.6,23.9,24.6,0,0,0,0,22.136751,24.1,23.901098,46.581196,23.687424,46.550671,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0141,21.3335,0.02,0.011666667,19.945024,18.528694,0.56562881,18.927046,0.51892551,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2621,19.4585,0,0,20.700001,19.505495,0.57142857,21.672771,0.49236874,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7579,19.3335,0,0,23,25.54945,0.4594017,24.053724,0.44322346,0.113155,0.113155,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.6196,21.667,0.030833333,0.02
3694,2024-10-31 13:34:00+09:00,24.700001,25.299999,23.1,20.700001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,22.136751,24.1,23.901098,46.367523,23.687424,46.550671,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.0194,21.25,0.021111111,0.011388889,19.799831,18.528694,0.56532356,18.988094,0.51953602,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2723,19.4165,0,0,20.700001,19.47497,0.57081806,21.611721,0.49114773,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7675,19.3198,0,0,23.1,25.518925,0.45634922,24.114775,0.44291821,0.128405,0.128405,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.6005,21.7222,0.032222222,0.019722222
3695,2024-10-31 13:35:00+09:00,24.799999,25.299999,23.1,20.700001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,22.167276,24.299999,23.931623,46.733822,23.687424,46.581196,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0194,21.292,0.022222222,0.012222222,19.896626,18.742369,0.56593407,18.927046,0.51770451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2938,19.4585,0,0,20.700001,19.505495,0.57112331,21.672771,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8727,19.2363,0,0,23,25.518925,0.45909645,24.175823,0.44291821,0.143655,0.143655,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.6044,21.6948,0.031388889,0.02
3696,2024-10-31 13:36:00+09:00,24.799999,25.299999,23.1,20.700001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,22.136751,24.200001,23.931623,46.642246,23.717949,46.550671,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0194,21.292,0.020555556,0.011666667,19.703041,18.650793,0.56562881,18.927046,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2938,19.4863,0,0,20.700001,19.53602,0.57142857,21.642246,0.48931625,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8732,19.1528,0,0,22.9,25.518925,0.45604397,24.175823,0.44322346,0.143655,0.143655,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.6137,21.6528,0.030833333,0.019444444
