,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
3697,2024-10-31 13:37:00+09:00,24.799999,25.299999,23.1,20.799999,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,22.136751,24.200001,23.901098,46.642246,23.717949,46.306473,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0319,21.25,0.020277778,0.013055556,19.751436,18.711843,0.56501831,18.988094,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2809,19.4307,0,0,20.700001,19.47497,0.57020756,21.672771,0.49023197,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7563,19.2778,0,0,22.9,25.427351,0.45909645,24.114775,0.44261295,0.128405,0.128405,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.6203,21.6948,0.029722222,0.02
3698,2024-10-31 13:38:00+09:00,24.799999,25.299999,23,20.700001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,22.136751,24.700001,23.931623,46.611721,23.717949,46.245422,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0154,21.3613,0.019722222,0.011944444,19.799831,18.589743,0.56562881,18.77442,0.51953602,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2741,19.4028,0,0,20.700001,19.505495,0.56990231,21.672771,0.48870575,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7573,19.3477,0,0,23.1,25.4884,0.4587912,24.053724,0.44322346,0.113155,0.113155,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.617,21.6948,0.030833333,0.019722222
3699,2024-10-31 13:39:00+09:00,24.799999,25.299999,23.1,20.700001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,22.167276,24,23.901098,46.733822,23.748474,46.306473,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0161,21.292,0.02,0.011944444,19.799831,18.528694,0.56562881,18.83547,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2831,19.4165,0,0,20.700001,19.47497,0.56868134,21.672771,0.4884005,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7709,19.2778,0,0,22.9,25.4884,0.45757019,24.114775,0.4423077,0.113155,0.113155,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.7413,21.7085,0.030277778,0.019722222
3700,2024-10-31 13:40:00+09:00,24.799999,25.299999,23,20.799999,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,22.136751,24.200001,23.901098,46.733822,23.717949,46.306473,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.0028,21.3613,0.020277778,0.0125,19.848228,18.528694,0.56746033,18.957571,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2759,19.375,0,0,20.700001,19.47497,0.56868134,21.672771,0.4884005,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7653,19.3335,0,0,22.9,25.4884,0.45757019,23.626373,0.4423077,0.12078,0.12078,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.5912,21.7085,0.031944444,0.02
3701,2024-10-31 13:41:00+09:00,24.799999,25.299999,23,20.799999,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,22.136751,24.6,23.901098,46.825397,23.717949,46.306473,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0227,21.3198,0.020555556,0.013055556,19.848228,18.559219,0.56593407,18.83547,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2707,19.4307,0,0,20.700001,19.505495,0.56746033,21.672771,0.48809525,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7671,19.3472,0,0,23,25.518925,0.45848595,24.175823,0.4416972,0.143655,0.143655,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.7473,21.6392,0.031388889,0.019722222
3702,2024-10-31 13:42:00+09:00,24.799999,25.299999,23,20.799999,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,22.106228,24.299999,23.870573,47.069595,23.748474,46.275948,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.026,21.3472,0.02,0.011944444,19.703041,18.620268,0.56654457,18.83547,0.51892551,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2839,19.4165,0,0,20.799999,19.47497,0.56715508,21.733822,0.489011,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7573,19.2642,0,0,23.1,25.518925,0.45787544,24.1453,0.44078144,0.13603,0.13603,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.5885,21.7363,0.032777778,0.019722222
3703,2024-10-31 13:43:00+09:00,25,25.299999,23.1,20.700001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,22.136751,24.200001,23.931623,46.733822,23.717949,46.336998,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0088,21.2505,0.02,0.012222222,19.945024,18.559219,0.56715508,18.77442,0.51892551,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3012,19.4722,0,0,20.700001,19.597069,0.56746033,21.642246,0.48870575,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7757,19.2642,0,0,23.299999,25.54945,0.45451771,24.1453,0.44108669,0.13603,0.13603,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.6323,21.8613,0.029722222,0.019722222
3704,2024-10-31 13:44:00+09:00,24.799999,25.299999,23,20.700001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,22.075703,24.700001,23.962149,46.947498,23.687424,46.123322,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0128,21.2505,0.020833333,0.013055556,19.848228,18.681318,0.56684982,18.804945,0.51892551,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2975,19.4307,0,0,20.799999,19.505495,0.56623932,21.642246,0.4884005,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7643,19.3477,0,0,23,25.518925,0.46153847,24.328449,0.44078144,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.7453,21.6807,0.031666667,0.02
3705,2024-10-31 13:45:00+09:00,24.799999,25.299999,23.1,20.700001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,22.075703,24.700001,23.870573,46.703297,23.717949,46.153847,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0134,21.3335,0.02,0.012777778,19.751436,18.528694,0.56684982,18.77442,0.51892551,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.299,19.375,0,0,20.799999,19.505495,0.56623932,21.642246,0.4884005,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7751,19.25,0,0,23,25.518925,0.4532967,24.328449,0.44078144,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.7387,21.6255,0.030833333,0.019444444
3706,2024-10-31 13:46:00+09:00,25,25.299999,23.1,20.700001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,22.197802,24.299999,23.931623,46.672771,23.717949,46.062271,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.0028,21.1392,0.020277778,0.011944444,19.945024,18.559219,0.56593407,18.83547,0.51770451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2885,19.4585,0,0,20.799999,19.47497,0.56593407,21.672771,0.48962151,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7783,19.3613,0,0,23,25.54945,0.45360195,24.236874,0.43986568,0.15921,0.15921,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.6362,21.8335,0.030555556,0.02
3707,2024-10-31 13:47:00+09:00,25,25.299999,23,20.799999,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,22.197802,24.299999,24.023199,46.611721,23.809525,46.062271,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0127,21.3057,0.020555556,0.012222222,19.703041,18.589743,0.56684982,18.804945,0.51892551,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2984,19.3892,0,0,20.799999,19.505495,0.56440781,21.611721,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7835,19.2915,0,0,23.1,25.518925,0.4539072,24.1453,0.43925518,0.13603,0.13603,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.746,21.6255,0.029722222,0.02
3708,2024-10-31 13:48:00+09:00,24.799999,25.299999,23,20.799999,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,22.075703,24.6,24.023199,46.611721,23.809525,46.062271,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0372,21.2778,0.020277778,0.0125,19.848228,18.528694,0.56501831,18.77442,0.51953602,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2944,19.4585,0,0,20.799999,19.47497,0.56471306,21.672771,0.48931625,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7655,19.25,0,0,23,25.518925,0.45787544,24.114775,0.43925518,0.128405,0.128405,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.6328,21.8613,0.032222222,0.019722222
3709,2024-10-31 13:49:00+09:00,24.799999,25.299999,23,20.700001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25.1,23.6,24.6,23.9,24.6,0,0,0,0,22.167276,24.200001,24.023199,46.275948,23.870573,45.94017,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0194,21.292,0.020833333,0.010833333,19.848228,18.681318,0.56562881,18.77442,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2723,19.375,0,0,20.799999,19.505495,0.56440781,21.642246,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7677,19.3477,0,0,23,25.518925,0.45360195,24.236874,0.43956043,0.15921,0.15921,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.6262,21.8057,0.031111111,0.019444444
3710,2024-10-31 13:50:00+09:00,25,25.299999,23.1,20.799999,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,22.167276,24.6,24.023199,46.398045,23.870573,45.909645,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0293,21.3198,0.020555556,0.012222222,19.799831,18.528694,0.56410255,18.83547,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2873,19.4028,0,0,20.799999,19.505495,0.56349205,21.672771,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7939,19.3472,0,0,23,25.518925,0.45360195,24.267399,0.43925518,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.65,21.8057,0.031944444,0.019722222
3711,2024-10-31 13:51:00+09:00,25,25.299999,23.1,20.700001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,22.258852,24.5,24.023199,46.214897,23.870573,45.909645,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0346,21.3335,0.020555556,0.012222222,19.896626,18.681318,0.56410255,18.865995,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2938,19.4863,0,0,20.799999,19.47497,0.5637973,21.642246,0.48931625,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7877,19.3613,0,0,23,25.4884,0.45787544,24.267399,0.43803417,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.6468,21.8198,0.030555556,0.02
3712,2024-10-31 13:52:00+09:00,24.799999,25.299999,23,20.799999,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,22.289377,24.6,24.175823,46.275948,24.023199,45.848595,0.2257,0.2257,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.016,21.2505,0.020277778,0.011111111,19.848228,18.528694,0.56440781,18.83547,0.51892551,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2941,19.4722,0,0,20.799999,19.505495,0.56349205,21.672771,0.49023197,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7893,19.3198,0,0,23.1,25.641026,0.45665447,24.328449,0.43956043,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.6262,21.7778,0.031111111,0.019722222
3713,2024-10-31 13:53:00+09:00,24.799999,25.299999,23.1,20.700001,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.6,23.9,24.6,0,0,0,0,22.258852,24.700001,24.297924,45.94017,23.962149,45.787544,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0253,21.2778,0.021111111,0.012222222,19.654646,18.589743,0.56471306,18.83547,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2855,19.4722,0,0,20.799999,19.505495,0.56349205,21.672771,0.49023197,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7757,19.25,0,0,23.4,25.641026,0.45543346,24.328449,0.43986568,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.6586,21.8472,0.03,0.019722222
3714,2024-10-31 13:54:00+09:00,24.799999,25.299999,23.1,20.700001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.6,23.9,24.6,0,0,0,0,22.289377,24.700001,24.297924,46.214897,23.901098,45.787544,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0207,21.2642,0.020833333,0.011388889,19.703041,18.498169,0.56440781,18.83547,0.51923077,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2809,19.4307,0,0,20.799999,19.505495,0.56349205,21.672771,0.49023197,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7905,19.3613,0,0,23.299999,25.641026,0.4526862,24.328449,0.43986568,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.6316,21.8198,0.032777778,0.02
3715,2024-10-31 13:55:00+09:00,25,25.299999,23.1,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25,23.6,24.6,23.9,24.6,0,0,0,0,22.289377,24.299999,24.297924,45.787544,23.901098,45.634922,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.012,21.3613,0.020277778,0.011666667,19.896626,18.528694,0.56410255,18.865995,0.51800976,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2747,19.4165,0,0,20.799999,19.505495,0.5637973,21.642246,0.4884005,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7881,19.3198,0,0,23.299999,25.763126,0.45238094,24.267399,0.43986568,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.6547,21.7778,0.030833333,0.019722222
3716,2024-10-31 13:56:00+09:00,24.799999,25.299999,23.1,21,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25.1,23.6,24.6,23.9,24.6,0,0,0,0,22.350428,24.1,24.297924,46.062271,23.901098,45.634922,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.024,21.2505,0.020277778,0.011666667,19.993423,18.528694,0.56410255,18.865995,0.51831501,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2861,19.3892,0,0,20.799999,19.505495,0.5631868,21.703297,0.48870575,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7837,19.2642,0,0,23.299999,25.793652,0.45634922,24.267399,0.43956043,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.6481,21.792,0.031111111,0.019444444
3717,2024-10-31 13:57:00+09:00,24.799999,25.299999,23.1,20.299999,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25.1,23.6,24.6,23.9,24.6,0,0,0,0,22.350428,24.200001,24.023199,45.94017,24.023199,45.604397,0.2257,0.2257,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0187,21.2778,0.021111111,0.013055556,19.703041,18.681318,0.56288155,18.804945,0.51770451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2994,19.4448,0,0,20.799999,19.505495,0.56349205,21.642246,0.489011,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7853,19.334,0,0,23.4,25.793652,0.45482296,24.328449,0.43956043,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.6686,21.75,0.031666667,0.019722222
3718,2024-10-31 13:58:00+09:00,25,25.299999,23,20.700001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25.1,23.6,24.6,23.9,24.7,0,0,0,0,22.380953,24.6,24.023199,46.062271,23.870573,45.634922,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0379,21.2642,0.020555556,0.011666667,19.896626,18.742369,0.5631868,18.77442,0.51587303,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2747,19.4165,0,0,20.799999,19.505495,0.56349205,21.642246,0.489011,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7865,19.2915,0,0,23.5,25.793652,0.45787544,24.328449,0.43956043,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.6501,21.792,0.031944444,0.019722222
3719,2024-10-31 13:59:00+09:00,25,25.299999,23.1,20.799999,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25.1,23.6,24.6,23.9,24.6,0,0,0,0,22.319902,24.299999,24.053724,46.245422,23.870573,45.604397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.0438,21.292,0.019722222,0.012777778,19.993423,18.742369,0.56166058,18.927046,0.51770451,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2877,19.375,0,0,20.799999,19.505495,0.56349205,21.703297,0.48870575,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8087,19.3477,0,0,23.5,25.793652,0.45543346,24.267399,0.43925518,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.6448,21.7915,0.030833333,0.019722222
3720,2024-10-31 14:00:00+09:00,24.799999,25.299999,23,20.799999,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25.1,23.6,24.6,23.9,24.6,0,0,0,0,22.442003,24.700001,24.267399,46.48962,24.053724,45.695972,0.233325,0.233325,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0438,21.2505,0.020277778,0.011388889,19.993423,18.528694,0.56166058,18.83547,0.51617828,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.299,19.4722,0,0,20.799999,19.505495,0.56349205,21.642246,0.48748474,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7835,19.3335,0,0,23.299999,25.824175,0.44963371,24.236874,0.43956043,0.15921,0.15921,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.6607,21.8613,0.031666667,0.019722222
3721,2024-10-31 14:01:00+09:00,25,25.299999,23,20.799999,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25.1,23.6,24.6,23.9,24.6,0,0,0,0,22.442003,24.700001,24.267399,46.48962,24.053724,45.695972,0.233325,0.233325,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1397,21.3198,0.021388889,0.010833333,19.799831,18.742369,0.56135532,18.988094,0.5164835,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3128,19.4722,0,0,20.799999,19.53602,0.56349205,21.794872,0.48748474,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7859,19.334,0,0,23.1,25.824175,0.44993896,24.328449,0.43986568,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.8029,21.7642,0.029166667,0.019722222
3722,2024-10-31 14:02:00+09:00,25,25.299999,23.1,20.799999,22.200001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25.1,23.6,24.6,23.9,24.7,0,0,0,0,22.380953,24.700001,24.328449,46.367523,23.901098,45.909645,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0346,21.25,0.020833333,0.011388889,19.896626,18.498169,0.56135532,18.77442,0.51526253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3003,19.4448,0,0,20.799999,19.505495,0.56349205,21.794872,0.48748474,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7895,19.3335,0,0,23.299999,25.793652,0.45146519,24.328449,0.43833942,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.7857,21.8198,0.032777778,0.019444444
3723,2024-10-31 14:03:00+09:00,25,25.299999,23,20.799999,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.6,25.1,23.6,24.6,23.9,24.6,0,0,0,0,22.380953,24.5,24.297924,46.336998,24.023199,45.818069,0.2257,0.2257,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.0167,21.3335,0.020277778,0.011944444,19.703041,18.681318,0.56166058,18.927046,0.51526253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3055,19.4863,0,0,20.799999,19.505495,0.5637973,21.794872,0.48687424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7967,19.2915,0,0,23.299999,25.732601,0.45238094,24.328449,0.43833942,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.7757,21.8613,0.030555556,0.019722222
3724,2024-10-31 14:04:00+09:00,24.799999,25.299999,23.1,20.700001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25.1,23.6,24.6,23.9,24.7,0,0,0,0,22.442003,24.200001,24.297924,46.153847,23.992674,45.726494,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1722,21.2778,0.02,0.011388889,19.945024,18.528694,0.56166058,18.804945,0.51526253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2905,19.4585,0,0,20.799999,19.53602,0.56349205,21.733822,0.48565323,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8185,19.3472,0,0,23.5,25.793652,0.45238094,24.267399,0.43833942,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.7955,21.8613,0.031388889,0.019722222
3725,2024-10-31 14:05:00+09:00,25,25.299999,23.1,20.700001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25.1,23.6,24.6,23.9,24.7,0,0,0,0,22.503052,24.700001,24.420025,45.39072,23.962149,45.787544,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.1682,21.3613,0.02,0.011944444,19.848228,18.589743,0.56166058,18.957571,0.51465202,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2892,19.4165,0,0,20.799999,19.505495,0.56349205,21.764347,0.48748474,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7967,19.3203,0,0,23.299999,25.793652,0.45115993,24.267399,0.43742367,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.7995,21.7915,0.031944444,0.019444444
3726,2024-10-31 14:06:00+09:00,25,25.299999,23.1,20.700001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25.1,23.6,24.6,23.9,24.7,0,0,0,0,22.503052,24.299999,24.358974,45.421246,24.023199,45.94017,0.2257,0.2257,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.0352,21.3613,0.020277778,0.012777778,19.945024,18.681318,0.56166058,18.83547,0.51526253,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2975,19.4722,0,0,20.799999,19.505495,0.56349205,21.764347,0.48748474,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8065,19.2915,0,0,23.299999,25.641026,0.44963371,24.267399,0.43711845,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.7969,21.8472,0.031388889,0.019444444
3727,2024-10-31 14:07:00+09:00,24.799999,25.299999,23,20.799999,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25,23.6,24.6,24,24.7,0,0,0,0,22.503052,24.799999,24.297924,45.32967,24.023199,45.757019,0.2257,0.2257,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1715,21.2778,0.020833333,0.0125,19.848228,18.711843,0.56166058,18.988094,0.51587303,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2941,19.4585,0,0,20.799999,19.658119,0.56196583,21.794872,0.48626373,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7951,19.3203,0,0,23.299999,25.641026,0.45238094,24.267399,0.43711845,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.7837,21.792,0.031111111,0.019444444
3728,2024-10-31 14:08:00+09:00,24.799999,25.299999,23.200001,20.700001,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25.1,23.6,24.6,23.9,24.6,0,0,0,0,22.503052,24.299999,24.328449,45.32967,23.992674,45.695972,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.026,21.3472,0.020555556,0.013333333,19.993423,18.650793,0.56043957,18.927046,0.51312576,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2839,19.4165,0,0,20.799999,19.505495,0.56196583,21.825397,0.48687424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8219,19.3335,0,0,23.299999,25.518925,0.44993896,24.328449,0.43559219,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.789,21.8057,0.031666667,0.019722222
3729,2024-10-31 14:09:00+09:00,24.799999,25.299999,23,20.799999,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25.1,23.6,24.6,23.9,24.7,0,0,0,0,22.503052,24.299999,24.328449,45.604397,23.992674,45.695972,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1675,21.292,0.020833333,0.011666667,19.945024,18.742369,0.56043957,18.927046,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2926,19.375,0,0,21,19.53602,0.56257629,21.794872,0.48748474,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7873,19.3335,0,0,23.4,25.671551,0.4484127,24.267399,0.43528694,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.799,21.8613,0.031944444,0.019722222
3730,2024-10-31 14:10:00+09:00,24.799999,25.299999,23,20.799999,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.6,25.1,23.6,24.6,23.9,24.6,0,0,0,0,22.533577,24.700001,24.328449,45.26862,23.962149,45.695972,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1827,21.3198,0.019444444,0.012222222,19.848228,18.742369,0.56043957,18.927046,0.51373627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2935,19.3892,0,0,21,19.627594,0.56227108,21.794872,0.48687424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8133,19.334,0,0,23.5,25.793652,0.45146519,24.267399,0.43406593,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.8128,21.8613,0.0325,0.02
3731,2024-10-31 14:11:00+09:00,24.799999,25.299999,23,20.700001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.6,25.1,23.6,24.6,23.9,24.7,0,0,0,0,22.533577,24.299999,24.297924,45.299145,23.962149,45.512821,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.1576,21.25,0.021111111,0.013611111,19.848228,18.742369,0.55982906,18.957571,0.51373627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2859,19.4448,0,0,21,19.505495,0.56196583,21.764347,0.48595848,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8131,19.2915,0,0,23.4,25.824175,0.44993896,24.328449,0.43467644,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.8287,21.7642,0.031388889,0.019722222
3732,2024-10-31 14:12:00+09:00,25,25.299999,23.1,20.799999,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,22.503052,24.200001,24.328449,45.604397,23.992674,45.39072,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1801,21.3472,0.021111111,0.0125,19.848228,18.742369,0.55982906,18.957571,0.51434677,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3144,19.4165,0,0,21,19.505495,0.56196583,21.764347,0.48595848,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8081,19.3613,0,0,23.5,25.824175,0.4526862,24.328449,0.43467644,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.8042,21.7778,0.031388889,0.019722222
3733,2024-10-31 14:13:00+09:00,24.799999,25.299999,23.1,20.799999,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25.1,23.6,24.6,23.9,24.7,0,0,0,0,22.533577,24.200001,24.206348,45.665447,23.992674,45.360195,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1649,21.3335,0.020277778,0.012222222,19.896626,18.711843,0.56013432,18.988094,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2867,19.4028,0,0,21,19.658119,0.56227108,21.764347,0.48595848,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8127,19.3613,0,0,23.5,25.824175,0.44749695,24.267399,0.43406593,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.8094,21.8335,0.031944444,0.019722222
3734,2024-10-31 14:14:00+09:00,24.799999,25.299999,23.1,20.799999,22.299999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,22.533577,24.6,24.206348,45.94017,23.992674,45.360195,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.153,21.3198,0.021388889,0.011666667,19.751436,18.711843,0.55921856,18.927046,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3186,19.4165,0,0,21,19.658119,0.56288155,21.794872,0.48626373,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8145,19.3198,0,0,23.299999,25.763126,0.4478022,24.267399,0.43437119,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.8161,21.8472,0.03,0.019722222
3735,2024-10-31 14:15:00+09:00,24.799999,25.299999,23,20.799999,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25.1,23.6,24.6,23.9,24.7,0,0,0,0,22.533577,24.700001,24.267399,45.512821,24.053724,45.360195,0.233325,0.233325,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1662,21.2505,0.020555556,0.011666667,19.945024,18.681318,0.56013432,18.804945,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2849,19.4722,0,0,21,19.688644,0.56227108,21.794872,0.48595848,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8213,19.3613,0,0,23.5,25.793652,0.44597069,24.267399,0.43437119,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.8234,21.8613,0.031666667,0.019722222
3736,2024-10-31 14:16:00+09:00,24.799999,25.299999,23.1,20.799999,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.6,25.1,23.6,24.6,23.9,24.7,0,0,0,0,22.533577,24.700001,24.358974,45.32967,24.053724,45.39072,0.233325,0.233325,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1768,21.292,0.020833333,0.011111111,19.799831,18.681318,0.56043957,18.77442,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.307,19.4448,0,0,21,19.627594,0.56074482,21.794872,0.48687424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8069,19.2915,0,0,23.4,25.793652,0.44902321,24.481075,0.43437119,0.151585,0.151585,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.8029,21.7642,0.031111111,0.019722222
3737,2024-10-31 14:17:00+09:00,25,25.299999,23,20.700001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,22.503052,24.6,24.297924,45.146519,24.023199,45.39072,0.2257,0.2257,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.1656,21.2642,0.02,0.011388889,19.896626,18.772894,0.56043957,18.77442,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.306,19.4585,0,0,21,19.658119,0.56166058,21.794872,0.48595848,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8173,19.334,0,0,23.4,25.793652,0.44627594,24.267399,0.43253967,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.8234,21.792,0.031111111,0.019722222
3738,2024-10-31 14:18:00+09:00,25,25.299999,23.1,20.700001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.6,25.1,23.6,24.6,23.9,24.7,0,0,0,0,22.533577,24.700001,24.297924,45.573872,23.962149,45.421246,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1741,21.3335,0.021111111,0.011944444,19.751436,18.742369,0.56074482,18.804945,0.51373627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2937,19.4585,0,0,21,19.688644,0.56135532,21.764347,0.48565323,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8115,19.2915,0,0,23.299999,25.793652,0.44505493,24.267399,0.43284492,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.828,21.7778,0.031388889,0.02
3739,2024-10-31 14:19:00+09:00,25,25.299999,23.1,20.700001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,22.533577,24.5,24.297924,45.543346,23.962149,45.39072,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1669,21.2642,0.019444444,0.011944444,19.703041,18.681318,0.56043957,18.804945,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2901,19.4028,0,0,21,19.658119,0.56135532,21.764347,0.48565323,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8163,19.3477,0,0,23.299999,25.793652,0.44352871,24.328449,0.43162392,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.8347,21.8057,0.031666667,0.019722222
3740,2024-10-31 14:20:00+09:00,24.799999,25.299999,23.200001,20.799999,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25.1,23.6,24.6,23.9,24.7,0,0,0,0,22.533577,25,24.481075,45.451771,24.053724,45.360195,0.233325,0.233325,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1754,21.2778,0.02,0.013055556,19.848228,18.650793,0.56105007,18.83547,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2984,19.4863,0,0,21,19.658119,0.56074482,21.794872,0.48626373,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8053,19.3198,0,0,23.4,25.793652,0.44352871,24.328449,0.43162392,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.9431,21.8335,0.030555556,0.019166667
3741,2024-10-31 14:21:00+09:00,25,25.299999,23.1,20.700001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25.1,23.6,24.6,23.9,24.7,0,0,0,0,22.533577,24.6,24.420025,45.32967,23.962149,45.421246,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1933,21.292,0.020555556,0.010833333,19.799831,18.742369,0.55982906,18.804945,0.51373627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3064,19.375,0,0,21,19.688644,0.56043957,21.764347,0.48626373,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8145,19.25,0,0,23.4,25.793652,0.44474968,24.328449,0.43101341,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.8181,21.7915,0.031388889,0.02
3742,2024-10-31 14:22:00+09:00,24.799999,25.299999,23,20.700001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25.1,23.6,24.6,23.9,24.7,0,0,0,0,22.533577,24.6,24.420025,45.451771,24.114775,45.421246,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1828,21.2642,0.020833333,0.011666667,19.945024,18.681318,0.56013432,18.83547,0.51373627,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2837,19.3892,0,0,21,19.658119,0.56074482,21.794872,0.48595848,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8249,19.3198,0,0,23.5,25.793652,0.4416972,24.267399,0.4307082,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.957,21.8335,0.031111111,0.019722222
3743,2024-10-31 14:23:00+09:00,25,25.299999,23,20.700001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,22.564102,24.6,24.420025,45.451771,24.114775,45.421246,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.1635,21.3057,0.020555556,0.012777778,19.606253,18.711843,0.56043957,18.804945,0.51343102,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.303,19.4863,0,0,21,19.658119,0.56166058,21.794872,0.48565323,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8287,19.3613,0,0,23.5,25.793652,0.43986568,24.267399,0.43101341,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.9789,21.7642,0.032222222,0.019722222
3744,2024-10-31 14:24:00+09:00,25,25.299999,23.1,20.700001,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,22.533577,24.6,24.603174,45.085468,24.1453,45.238094,0.25620001,0.25620001,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.1827,21.3198,0.020833333,0.0125,19.945024,18.650793,0.56074482,18.83547,0.51404152,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3008,19.4028,0,0,21,19.688644,0.56074482,21.764347,0.48504272,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8281,19.3472,0,0,23.5,25.793652,0.43833942,24.3895,0.42765568,0.197335,0.197335,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.9531,21.7778,0.029722222,0.019722222
3745,2024-10-31 14:25:00+09:00,25,25.299999,23.200001,20.700001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,22.533577,25.1,24.572649,44.658119,24.1453,45.054947,0.25620001,0.25620001,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1834,21.3472,0.021111111,0.010833333,19.896626,18.711843,0.55799755,18.927046,0.51434677,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2907,19.4165,0,0,21,19.810745,0.56074482,21.764347,0.48504272,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8293,19.3613,0,0,23.5,25.915751,0.43772892,24.420025,0.42796093,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.9617,21.7778,0.032222222,0.019444444
3746,2024-10-31 14:26:00+09:00,25,25.299999,23.1,20.700001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25.1,23.6,24.6,23.9,24.7,0,0,0,0,22.503052,24.700001,24.572649,43.498169,24.1453,45.115993,0.25620001,0.25620001,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1801,21.3335,0.021388889,0.0125,19.993423,18.650793,0.55921856,18.957571,0.51251526,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3282,19.3892,0,0,21,19.658119,0.56135532,21.794872,0.48473747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8193,19.2915,0,0,23.5,25.915751,0.43772892,24.420025,0.42796093,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.9723,21.7642,0.030833333,0.02
3747,2024-10-31 14:27:00+09:00,24.799999,25.299999,23.200001,20.799999,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,22.503052,24.700001,24.572649,43.498169,24.1453,45.115993,0.25620001,0.25620001,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1768,21.3613,0.02,0.013611111,19.993423,18.650793,0.5576923,18.957571,0.51251526,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3018,19.4165,0,0,21,19.658119,0.56135532,21.794872,0.48473747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8363,19.3057,0,0,23.5,25.915751,0.43864468,24.420025,0.42673992,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.9729,21.7642,0.030833333,0.019722222
3748,2024-10-31 14:28:00+09:00,24.799999,25.299999,23.200001,20.799999,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,22.533577,24.700001,24.420025,43.589745,24.114775,45.024422,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1735,21.2642,0.020555556,0.011388889,19.945024,18.650793,0.5576923,18.957571,0.51282051,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4256,19.4722,0,0,21,19.78022,0.56135532,21.764347,0.48473747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8413,19.25,0,0,23.5,25.915751,0.4307082,24.420025,0.42551891,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.9736,21.75,0.03,0.019722222
3749,2024-10-31 14:29:00+09:00,24.799999,25.299999,23.1,20.700001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,22.533577,24.299999,24.420025,43.894993,24.114775,44.871796,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1867,21.292,0.018888889,0.010555556,19.945024,18.742369,0.55647129,18.988094,0.51129425,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2984,19.3892,0,0,21,19.688644,0.56135532,21.916971,0.48473747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8207,19.3198,0,0,23,25.824175,0.43162392,24.328449,0.42399269,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.9782,21.7642,0.031388889,0.019444444
3750,2024-10-31 14:30:00+09:00,24.799999,25.299999,23.200001,20.700001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25.1,23.6,24.6,23.9,24.7,0,0,0,0,22.533577,25,24.420025,43.742367,24.114775,44.71917,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.1894,21.3335,0.019444444,0.013055556,19.751436,18.681318,0.55494507,18.988094,0.51068375,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3094,19.4448,0,0,21.1,19.78022,0.56074482,21.764347,0.48534798,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8351,19.2915,0,0,23.4,25.671551,0.4368132,24.420025,0.42277168,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.9875,21.7778,0.030555556,0.019444444
3751,2024-10-31 14:31:00+09:00,24.799999,25.299999,23,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25.1,23.6,24.6,23.9,24.7,0,0,0,0,22.503052,24.799999,24.297924,43.589745,24.114775,44.78022,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2032,21.3613,0.020833333,0.0125,19.993423,18.803419,0.55341881,18.927046,0.5115995,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3018,19.4863,0,0,21,19.78022,0.56074482,21.764347,0.48351646,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8333,19.2778,0,0,23.299999,25.793652,0.43589745,24.45055,0.42277168,0.21258499,0.21258499,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.9861,21.7915,0.030833333,0.02
3752,2024-10-31 14:32:00+09:00,24.799999,25.299999,23.1,20.799999,22.5,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,22.533577,24.299999,24.297924,43.62027,24.114775,44.627594,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2059,21.3198,0.020555556,0.012222222,19.848228,18.681318,0.55525032,18.957571,0.51007324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3174,19.4028,0,0,21,19.78022,0.56135532,21.764347,0.48351646,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8367,19.2778,0,0,23.5,25.885225,0.43315018,24.420025,0.42185593,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.9875,21.8335,0.031666667,0.019722222
3753,2024-10-31 14:33:00+09:00,25,25.299999,23.1,20.700001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.6,25.1,23.6,24.6,24,24.7,0,0,0,0,22.533577,25,24.267399,43.742367,24.114775,44.505493,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.194,21.3057,0.021666667,0.011944444,19.945024,18.650793,0.55525032,18.957571,0.51007324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3128,19.4722,0,0,21,19.78022,0.56135532,21.764347,0.48351646,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8289,19.3203,0,0,23.5,25.946276,0.43406593,24.45055,0.42155067,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.9848,21.792,0.031666667,0.019722222
3754,2024-10-31 14:34:00+09:00,25,25.299999,23.1,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.533577,24.799999,24.297924,43.406593,24.114775,44.505493,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2019,21.3472,0.020833333,0.0125,19.993423,18.711843,0.55525032,18.988094,0.50946278,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4492,19.4863,0,0,21.1,19.78022,0.56135532,21.794872,0.48229549,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8219,19.3472,0,0,23.5,25.946276,0.43406593,24.45055,0.42155067,0.21258499,0.21258499,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.9841,21.8613,0.031388889,0.019444444
3755,2024-10-31 14:35:00+09:00,24.799999,25.299999,23.1,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.533577,24.299999,24.297924,43.559219,24.084249,44.352871,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2072,21.3335,0.020555556,0.013055556,19.993423,18.833944,0.55463982,18.957571,0.51037849,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2987,19.4165,0,0,21.1,19.78022,0.56074482,21.916971,0.48229549,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8329,19.3613,0,0,23.5,25.793652,0.43467644,24.3895,0.42155067,0.197335,0.197335,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.9947,21.8472,0.030555556,0.019722222
3756,2024-10-31 14:36:00+09:00,24.799999,25.5,23.1,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.533577,24.799999,24.297924,43.833942,24.084249,44.352871,0.24094999,0.24094999,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.1966,21.3472,0.021666667,0.013055556,20.041822,18.803419,0.55525032,18.957571,0.51007324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3039,19.3892,0,0,21.1,19.78022,0.55921856,21.794872,0.48076923,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8367,19.3472,0,0,23.5,25.793652,0.43589745,24.420025,0.42032967,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.8903,21.9863,0.03,0.02
3757,2024-10-31 14:37:00+09:00,25,25.299999,23.1,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.503052,24.6,24.3895,43.864468,24.1453,44.200245,0.25620001,0.25620001,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2132,21.3613,0.020833333,0.013055556,19.751436,18.681318,0.55372406,18.927046,0.51007324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3168,19.4722,0,0,21.1,19.749695,0.55982906,21.916971,0.48107449,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8459,19.334,0,0,23.5,25.885225,0.43376068,24.420025,0.42063492,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.8922,21.9585,0.030555556,0.019444444
3758,2024-10-31 14:38:00+09:00,25,25.299999,23.1,20.700001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.503052,25,24.420025,43.62027,24.114775,44.139194,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2145,21.25,0.020833333,0.012777778,19.945024,18.650793,0.55494507,18.988094,0.51007324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3178,19.4448,0,0,21.1,19.78022,0.55891331,21.916971,0.48015873,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8453,19.3472,0,0,23.299999,25.793652,0.43040295,24.45055,0.42032967,0.21258499,0.21258499,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.8909,21.9448,0.030555556,0.019722222
