,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
3759,2024-10-31 14:39:00+09:00,25,25.299999,23.1,20.700001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.564102,24.5,24.420025,43.467644,24.114775,44.108669,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1907,21.3472,0.020555556,0.011666667,19.896626,18.711843,0.55189255,18.988094,0.51037849,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2969,19.4307,0,0,21.1,19.78022,0.55891331,21.886446,0.47832722,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8567,19.2642,0,0,23.4,25.641026,0.43589745,24.45055,0.41788765,0.21258499,0.21258499,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.8797,21.9307,0.029166667,0.019722222
3760,2024-10-31 14:40:00+09:00,24.799999,25.299999,23,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.655678,25,24.481075,43.467644,24.114775,44.078144,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1953,21.3198,0.019444444,0.013055556,19.945024,18.86447,0.55402931,18.957571,0.51037849,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.315,19.4165,0,0,21.1,19.78022,0.55891331,21.794872,0.47832722,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8419,19.3198,0,0,23.4,25.793652,0.43589745,24.45055,0.41758244,0.21258499,0.21258499,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0067,21.9448,0.030277778,0.019444444
3761,2024-10-31 14:41:00+09:00,24.799999,25.299999,23.1,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.686203,24.6,24.542124,43.315018,24.114775,44.047619,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2152,21.3613,0.020833333,0.012777778,19.751436,18.742369,0.55372406,19.01862,0.51007324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4633,19.4307,0,0,21.1,19.78022,0.55891331,21.794872,0.47832722,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8271,19.3057,0,0,23.5,25.885225,0.43376068,24.420025,0.41910866,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0265,21.875,0.031388889,0.02
3762,2024-10-31 14:42:00+09:00,25,25.299999,23.200001,20.799999,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.686203,24.700001,24.420025,43.162392,24.1453,44.078144,0.25620001,0.25620001,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.2218,21.3472,0.020833333,0.0125,19.848228,18.681318,0.55402931,18.988094,0.51007324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3128,19.4165,0,0,21.1,19.78022,0.5583028,21.916971,0.47771671,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8573,19.2778,0,0,23.5,25.885225,0.43101341,24.420025,0.41910866,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0179,21.917,0.032222222,0.019722222
3763,2024-10-31 14:43:00+09:00,25,25.299999,23.200001,20.799999,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.686203,24.700001,24.420025,43.162392,24.1453,44.078144,0.25620001,0.25620001,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.192,21.2642,0.020833333,0.011944444,19.848228,18.711843,0.55402931,18.988094,0.51007324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2993,19.3892,0,0,21.1,19.78022,0.55738705,21.764347,0.47832722,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8339,19.2778,0,0,23.4,25.946276,0.43345543,24.420025,0.41727718,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0007,21.9863,0.031388889,0.019444444
3764,2024-10-31 14:44:00+09:00,24.799999,25.5,23.1,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.655678,24.799999,24.420025,42.918194,24.084249,44.108669,0.24094999,0.24094999,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2191,21.2505,0.020555556,0.011666667,19.945024,18.833944,0.55372406,18.957571,0.51037849,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3033,19.4585,0,0,21.1,19.78022,0.55738705,21.764347,0.47832722,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8401,19.3335,0,0,23.5,25.8547,0.43345543,24.420025,0.41788765,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.0186,21.9448,0.031388889,0.019722222
3765,2024-10-31 14:45:00+09:00,24.799999,25.299999,23.1,20.799999,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.686203,24.6,24.511599,42.796093,24.053724,44.047619,0.233325,0.233325,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2066,21.3335,0.019166667,0.012777778,19.896626,18.803419,0.55311356,18.957571,0.50976799,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4446,19.4448,0,0,21.1,19.78022,0.55586079,21.886446,0.47680099,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8395,19.3198,0,0,23.5,25.8547,0.43040295,24.420025,0.41788765,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0305,21.875,0.030833333,0.019722222
3766,2024-10-31 14:46:00+09:00,24.799999,25.299999,23.200001,20.799999,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.686203,24.799999,24.3895,42.704517,24.1453,43.833942,0.25620001,0.25620001,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2052,21.2915,0.021666667,0.013888889,19.799831,18.86447,0.55372406,19.01862,0.51007324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4606,19.4863,0,0,21.1,19.78022,0.55586079,21.886446,0.47680099,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8539,19.3203,0,0,23.4,25.824175,0.42582417,24.45055,0.41788765,0.21258499,0.21258499,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.0537,21.9028,0.030833333,0.019722222
3767,2024-10-31 14:47:00+09:00,25,25.299999,23.1,20.700001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.808302,25,24.297924,42.826618,24.084249,43.833942,0.24094999,0.24094999,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2119,21.2505,0.02,0.012222222,19.848228,18.681318,0.55372406,18.988094,0.50824177,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2981,19.4863,0,0,21.1,19.78022,0.55433456,21.978022,0.47527473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8647,19.3335,0,0,23.299999,25.824175,0.42582417,24.45055,0.41788765,0.21258499,0.21258499,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0344,21.9863,0.03,0.019722222
3768,2024-10-31 14:48:00+09:00,25,25.299999,23.1,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.777779,24.5,24.420025,43.101341,24.114775,43.711845,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.1953,21.25,0.018888889,0.011666667,20.041822,18.833944,0.55128204,18.988094,0.50854702,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2953,19.4165,0,0,21.1,19.810745,0.55311356,21.916971,0.47557999,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8555,19.3477,0,0,23.299999,25.732601,0.42796093,24.572649,0.41605618,0.243085,0.243085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.0385,21.9863,0.030555556,0.019444444
3769,2024-10-31 14:49:00+09:00,25,25.299999,23.1,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.808302,24.5,24.420025,43.101341,24.114775,43.711845,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.2092,21.2915,0.020833333,0.011111111,19.896626,18.650793,0.55250305,18.927046,0.50885227,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4396,19.3892,0,0,21.1,19.71917,0.55250305,22.008547,0.47710621,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7591,19.4863,0,0,23.1,25.793652,0.42673992,24.572649,0.41575092,0.243085,0.243085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0438,21.9307,0.032222222,0.019722222
3770,2024-10-31 14:50:00+09:00,25,25.299999,23.200001,20.799999,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.777779,24.5,24.420025,42.887669,24.114775,43.711845,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2119,21.2642,0.020277778,0.011111111,19.799831,18.86447,0.55250305,18.957571,0.50915752,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3226,19.4307,0,0,21.1,19.688644,0.55372406,22.008547,0.47496948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8631,19.3057,0,0,23.1,25.518925,0.42582417,24.572649,0.4120879,0.243085,0.243085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.057,21.875,0.032222222,0.019444444
3771,2024-10-31 14:51:00+09:00,25,25.299999,23.200001,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.777779,24.700001,24.572649,43.101341,24.114775,43.68132,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2244,21.3057,0.02,0.013055556,19.848228,18.803419,0.55189255,18.957571,0.50885227,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3254,19.4165,0,0,21.1,19.810745,0.5521978,21.916971,0.47405373,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8573,19.3335,0,0,23.4,25.518925,0.42673992,24.603174,0.4126984,0.25070999,0.25070999,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0266,21.8755,0.031388889,0.019722222
3772,2024-10-31 14:52:00+09:00,25,25.5,23.200001,20.700001,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.4,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.808302,25.1,24.603174,43.040295,24.114775,43.711845,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2205,21.3613,0.020555556,0.010833333,19.993423,18.803419,0.55250305,18.957571,0.50732601,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.316,19.4028,0,0,21.1,19.810745,0.5515873,21.916971,0.47313797,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8521,19.2915,0,0,23.299999,25.579975,0.42826618,24.511599,0.41300365,0.22783501,0.22783501,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0557,21.9448,0.028888889,0.02
3773,2024-10-31 14:53:00+09:00,24.799999,25.5,23,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.777779,25,24.603174,42.826618,24.084249,43.711845,0.24094999,0.24094999,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2363,21.3057,0.021944444,0.013055556,19.751436,18.681318,0.55250305,19.01862,0.50732601,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.443,19.4448,0,0,21.1,19.810745,0.55189255,21.886446,0.47374847,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8545,19.3472,0,0,23.4,25.641026,0.42826618,24.3895,0.41086693,0.197335,0.197335,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0682,21.9307,0.033055556,0.019722222
3774,2024-10-31 14:54:00+09:00,25,25.299999,23.200001,20.799999,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.777779,24.6,24.69475,42.796093,24.114775,43.589745,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2013,21.3335,0.02,0.012222222,19.799831,18.772894,0.55128204,18.927046,0.50763126,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4111,19.4165,0,0,21.1,19.78022,0.55067154,21.886446,0.47374847,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8503,19.3613,0,0,23.4,25.763126,0.43101341,24.420025,0.4126984,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0768,21.9448,0.030555556,0.019166667
3775,2024-10-31 14:55:00+09:00,25,25.299999,23.1,20.700001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.716728,25.1,24.572649,42.948719,24.084249,43.62027,0.24094999,0.24094999,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.2112,21.2642,0.021111111,0.012222222,19.799831,18.711843,0.55128204,18.988094,0.50763126,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3128,19.4028,0,0,21.1,19.78022,0.55067154,21.886446,0.47283272,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8551,19.2778,0,0,23.4,25.763126,0.42826618,24.420025,0.4126984,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0755,21.8892,0.031111111,0.019722222
3776,2024-10-31 14:56:00+09:00,25,25.299999,23.1,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.503052,24.700001,24.603174,43.040295,24.175823,43.528694,0.263825,0.263825,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.233,21.2778,0.019722222,0.012777778,20.041822,18.86447,0.55128204,18.927046,0.50763126,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3027,19.4585,0,0,21.1,19.78022,0.55097679,21.886446,0.47191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7551,19.4863,0,0,23.4,25.641026,0.42765568,24.420025,0.4126984,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0756,21.8892,0.031388889,0.019444444
3777,2024-10-31 14:57:00+09:00,25,25.299999,23.200001,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.594627,24.700001,24.572649,42.948719,24.1453,43.589745,0.263825,0.263825,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2363,21.3198,0.02,0.013055556,19.896626,18.742369,0.54945053,18.957571,0.506105,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3076,19.4722,0,0,21.1,19.749695,0.54945053,21.916971,0.47191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8453,19.3057,0,0,23.299999,25.671551,0.4307082,24.420025,0.41300365,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.069,21.9863,0.030277778,0.019722222
3778,2024-10-31 14:58:00+09:00,24.799999,25.5,23.200001,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.594627,25.1,24.572649,42.673992,24.1453,43.589745,0.25620001,0.25620001,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2416,21.2778,0.020555556,0.012222222,19.896626,18.772894,0.55128204,18.957571,0.506105,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.448,19.4727,0,0,21.1,19.810745,0.54945053,21.886446,0.47252747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7517,19.4722,0,0,23.299999,25.793652,0.43162392,24.481075,0.41239315,0.22021,0.22021,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0742,21.875,0.033055556,0.019722222
3779,2024-10-31 14:59:00+09:00,24.799999,25.5,23,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.533577,24.700001,24.572649,42.704517,24.114775,43.376068,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.241,21.2778,0.021111111,0.0125,20.041822,18.894995,0.55067154,19.110195,0.506105,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4277,19.4585,0,0,21.1,19.810745,0.54945053,21.886446,0.47252747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8721,19.3335,0,0,23.4,25.641026,0.42673992,24.420025,0.41391941,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.0987,21.9722,0.030277778,0.02
3780,2024-10-31 15:00:00+09:00,25,25.5,23.1,20.799999,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.533577,25,24.633699,42.796093,24.084249,43.437119,0.24094999,0.24094999,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2238,21.2778,0.019722222,0.0125,19.848228,18.894995,0.55189255,19.14072,0.504884,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4502,19.375,0,0,21.1,19.749695,0.54975578,21.916971,0.47161171,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8749,19.2642,0,0,23.299999,25.641026,0.42673992,24.420025,0.41117214,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0867,21.9863,0.0325,0.019722222
3781,2024-10-31 15:01:00+09:00,25,25.5,23.200001,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.533577,24.700001,24.725275,42.735043,24.1453,43.315018,0.25620001,0.25620001,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.2357,21.2642,0.019722222,0.011666667,19.945024,18.803419,0.55067154,19.110195,0.504884,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4271,19.375,0,0,21.1,19.749695,0.54975578,21.886446,0.47130646,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8477,19.3613,0,0,23.299999,25.6105,0.42704517,24.45055,0.41086693,0.21258499,0.21258499,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.1073,21.9722,0.032222222,0.019444444
3782,2024-10-31 15:02:00+09:00,25,25.299999,23.200001,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.686203,24.700001,24.725275,42.735043,24.1453,43.315018,0.25620001,0.25620001,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2397,21.3335,0.021111111,0.013055556,20.090223,18.803419,0.54761906,19.14072,0.50366299,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3128,19.4722,0,0,21.1,19.810745,0.54822956,21.886446,0.4703907,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8471,19.3066,0,0,23.5,25.641026,0.42796093,24.45055,0.41117214,0.21258499,0.21258499,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0974,21.9585,0.031388889,0.019722222
3783,2024-10-31 15:03:00+09:00,25,25.299999,23.200001,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.686203,25,24.69475,42.673992,24.114775,43.345543,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1385,21.4028,0.021111111,0.011111111,19.945024,18.833944,0.5467033,19.110195,0.50244202,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.314,19.4028,0,0,21.200001,19.871796,0.54792431,21.916971,0.47008549,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8665,19.2642,0,0,23.5,25.793652,0.42704517,24.420025,0.41117214,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1126,21.9585,0.029444444,0.019722222
3784,2024-10-31 15:04:00+09:00,25,25.299999,23.200001,20.700001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.686203,24.700001,24.725275,42.704517,24.114775,43.253967,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2423,21.3613,0.020277778,0.012222222,20.090223,18.803419,0.5467033,19.07967,0.50213676,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4446,19.4448,0,0,21.1,19.78022,0.54761906,21.978022,0.46916973,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7511,19.4585,0,0,23.5,25.793652,0.42704517,24.511599,0.40995117,0.22783501,0.22783501,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.1053,21.8892,0.030555556,0.019722222
3785,2024-10-31 15:05:00+09:00,24.799999,25.5,23.200001,20.700001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.686203,25,24.69475,42.826618,24.114775,43.345543,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1259,21.4863,0.019722222,0.011944444,20.090223,18.772894,0.54792431,19.07967,0.50122101,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3079,19.4165,0,0,21.1,19.749695,0.54700855,21.886446,0.46978024,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7649,19.3892,0,0,23.5,25.824175,0.42582417,24.420025,0.41025642,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.108,21.917,0.030555556,0.019722222
3786,2024-10-31 15:06:00+09:00,25,25.299999,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.808302,24.700001,24.69475,42.307693,24.1453,43.345543,0.25620001,0.25620001,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2344,21.3472,0.020555556,0.011944444,20.041822,18.894995,0.54639805,19.14072,0.49969475,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4406,19.4585,0,0,21.200001,19.810745,0.54700855,21.916971,0.46825397,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8715,19.3613,0,0,23.299999,25.793652,0.42185593,24.3895,0.40903542,0.197335,0.197335,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1127,21.9722,0.031944444,0.019444444
3787,2024-10-31 15:07:00+09:00,25,25.299999,23.1,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.808302,25.200001,24.664225,42.582417,24.206348,43.315018,0.27145,0.27145,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.2397,21.2778,0.020555556,0.010833333,20.138624,18.956043,0.54487179,19.07967,0.50122101,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3202,19.4585,0,0,21.200001,19.749695,0.54517704,21.886446,0.46703297,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7625,19.4863,0,0,23.5,25.793652,0.42307693,24.45055,0.40750916,0.21258499,0.21258499,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1133,21.9585,0.032222222,0.019722222
3788,2024-10-31 15:08:00+09:00,24.799999,25.5,23.1,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.838827,24.700001,24.69475,42.246643,24.053724,43.284492,0.233325,0.233325,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1438,21.4448,0.021111111,0.011388889,20.090223,18.986568,0.54334553,19.07967,0.50122101,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4476,19.4863,0,0,21.200001,19.749695,0.54517704,21.886446,0.46703297,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8689,19.3472,0,0,23.299999,25.518925,0.42032967,24.45055,0.40750916,0.21258499,0.21258499,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.0022,22.0835,0.032222222,0.019722222
3789,2024-10-31 15:09:00+09:00,25,25.299999,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.4,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.930403,25.200001,24.69475,42.246643,24.114775,43.253967,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1372,21.4448,0.020277778,0.012777778,20.090223,18.925518,0.5412088,19.07967,0.50091576,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4446,19.4028,0,0,21.200001,19.902319,0.54578754,21.916971,0.46703297,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8705,19.2778,0,0,23.299999,25.641026,0.42399269,24.420025,0.4072039,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0003,22.042,0.032777778,0.019722222
3790,2024-10-31 15:10:00+09:00,25,25.299999,23.1,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.930403,24.700001,24.69475,42.124542,24.053724,43.192917,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1319,21.4722,0.021388889,0.011666667,19.896626,18.956043,0.54212456,19.07967,0.50030525,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4538,19.4028,0,0,21.200001,19.902319,0.54578754,21.886446,0.46581196,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8601,19.2642,0,0,23.4,25.824175,0.41880341,24.511599,0.40750916,0.22783501,0.22783501,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.122,21.917,0.030277778,0.019722222
3791,2024-10-31 15:11:00+09:00,25,25.299999,23.1,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.930403,25,24.69475,41.849815,24.053724,43.192917,0.233325,0.233325,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1385,21.4028,0.020555556,0.011944444,19.945024,18.986568,0.54212456,19.110195,0.49969475,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4418,19.4165,0,0,21.200001,19.902319,0.54426128,21.886446,0.46398045,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7581,19.375,0,0,23.299999,25.793652,0.42155067,24.420025,0.40811966,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0042,22.0698,0.031111111,0.019444444
3792,2024-10-31 15:12:00+09:00,25,25.5,23.1,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.869352,25,24.69475,42.338219,24.084249,43.192917,0.24094999,0.24094999,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1279,21.4722,0.020277778,0.0125,19.751436,19.017094,0.54242981,19.07967,0.5,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4354,19.375,0,0,21.200001,19.749695,0.54426128,21.916971,0.46306473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9943,19.3203,0,0,23.4,25.793652,0.42063492,24.511599,0.4072039,0.22783501,0.22783501,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.1444,22.0835,0.032777778,0.019722222
3793,2024-10-31 15:13:00+09:00,25,25.5,23.1,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.869352,25.1,24.69475,42.399269,24.114775,43.223442,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.2463,21.3198,0.020833333,0.011944444,20.090223,18.925518,0.54212456,19.07967,0.49969475,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3036,19.4863,0,0,21.200001,19.78022,0.54395603,21.855923,0.46306473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8763,19.4165,0,0,23.4,25.793652,0.42063492,24.511599,0.4072039,0.22783501,0.22783501,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1418,22.0972,0.0325,0.02
3794,2024-10-31 15:14:00+09:00,25,25.299999,23.1,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.960928,24.700001,24.69475,42.612942,24.114775,43.223442,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.1365,21.4448,0.021666667,0.011666667,20.138624,18.986568,0.54212456,19.07967,0.4993895,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4446,19.4307,0,0,21.200001,19.78022,0.54395603,21.855923,0.46367523,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9983,19.2778,0,0,23.4,25.793652,0.41880341,24.542124,0.40598289,0.23546,0.23546,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1616,22.0972,0.030833333,0.02
3795,2024-10-31 15:15:00+09:00,25,25.299999,23.1,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.960928,25.200001,24.847374,42.338219,24.114775,43.162392,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1424,21.417,0.020555556,0.011388889,20.090223,18.956043,0.54242981,19.07967,0.5,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3294,19.375,0,0,21.200001,19.871796,0.54304028,21.886446,0.46092796,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7613,19.4453,0,0,23.5,25.915751,0.41880341,24.542124,0.40628815,0.23546,0.23546,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.028,22.1113,0.030277778,0.019444444
3796,2024-10-31 15:16:00+09:00,25,25.299999,23.1,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.808302,24.6,24.847374,42.338219,24.114775,43.162392,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2489,21.4028,0.02,0.012222222,20.090223,18.956043,0.54212456,19.110195,0.50122101,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2949,19.3892,0,0,21.200001,19.810745,0.54334553,21.886446,0.46214897,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8943,19.4448,0,0,23.4,25.824175,0.41391941,24.542124,0.40598289,0.23546,0.23546,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.1477,22.0972,0.033333333,0.02
3797,2024-10-31 15:17:00+09:00,25,25.299999,23.1,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.869352,24.700001,24.847374,42.063492,24.114775,43.162392,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2463,21.3613,0.020277778,0.0125,20.041822,19.017094,0.54181931,19.110195,0.49969475,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2996,19.4028,0,0,21.200001,19.810745,0.54181931,21.916971,0.46092796,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8849,19.4448,0,0,23.1,25.793652,0.41636143,24.572649,0.40506714,0.243085,0.243085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1438,22.042,0.031666667,0.019722222
3798,2024-10-31 15:18:00+09:00,25,25.5,23.1,20.799999,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.869352,25.1,24.69475,41.880341,24.084249,43.223442,0.24094999,0.24094999,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1405,21.417,0.020833333,0.011111111,20.138624,19.017094,0.54181931,19.14072,0.50091576,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4448,19.4165,0,0,21.200001,19.902319,0.53968254,21.978022,0.46062271,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8767,19.4722,0,0,23.5,25.793652,0.41422466,24.542124,0.40354092,0.23546,0.23546,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1637,22,0.030833333,0.019722222
3799,2024-10-31 15:19:00+09:00,25,25.299999,23.1,20.700001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.930403,24.700001,24.69475,41.941391,24.1453,43.162392,0.25620001,0.25620001,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1358,21.4863,0.019166667,0.011944444,19.993423,19.017094,0.54212456,19.07967,0.5,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3116,19.3892,0,0,21.200001,19.78022,0.53907204,21.916971,0.46062271,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9885,19.3198,0,0,23.4,25.824175,0.41605618,24.572649,0.40384617,0.243085,0.243085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1763,22.0557,0.0325,0.02
3800,2024-10-31 15:20:00+09:00,25,25.5,23.1,20.700001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.930403,24.700001,24.7558,41.544567,24.114775,43.223442,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.1438,21.4585,0.020277778,0.012777778,19.751436,19.017094,0.54029305,19.07967,0.49816849,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.456,19.4863,0,0,21.200001,19.902319,0.53937729,21.886446,0.46031746,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8951,19.4585,0,0,23.5,25.793652,0.41422466,24.542124,0.40262516,0.23546,0.23546,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.1715,22.042,0.033888889,0.019722222
3801,2024-10-31 15:21:00+09:00,25,25.5,23.1,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.930403,24.700001,24.847374,41.483517,24.084249,43.040295,0.24094999,0.24094999,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1464,21.4028,0.020277778,0.012222222,19.945024,18.986568,0.5412088,19.049145,0.49969475,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.2969,19.4307,0,0,21.200001,19.902319,0.53937729,21.886446,0.46031746,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8769,19.4165,0,0,23.5,25.915751,0.41666668,24.542124,0.40262516,0.23546,0.23546,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.1862,22.0972,0.031388889,0.019722222
3802,2024-10-31 15:22:00+09:00,25,25.5,23.1,20.799999,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.930403,24.700001,24.69475,41.391941,24.084249,42.948719,0.24094999,0.24094999,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1544,21.4722,0.020833333,0.013333333,20.090223,18.986568,0.54212456,19.07967,0.49969475,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3208,19.3892,0,0,21.200001,19.932844,0.53785103,21.886446,0.46062271,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7545,19.4448,0,0,23.5,25.915751,0.41666668,24.542124,0.40262516,0.23546,0.23546,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.1742,22.0142,0.031388889,0.019722222
3803,2024-10-31 15:23:00+09:00,25,25.299999,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.838827,25.200001,24.664225,41.300365,24.1453,42.979244,0.25620001,0.25620001,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1497,21.3892,0.020555556,0.0125,19.993423,18.986568,0.54151405,19.110195,0.49969475,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4532,19.4165,0,0,21.200001,19.902319,0.53693527,21.916971,0.46031746,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7637,19.4453,0,0,23.5,25.915751,0.4181929,24.542124,0.40262516,0.23546,0.23546,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.1736,22.0278,0.0325,0.019722222
3804,2024-10-31 15:24:00+09:00,25,25.5,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.869352,25.200001,24.664225,41.300365,24.1453,42.979244,0.25620001,0.25620001,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1497,21.4863,0.02,0.013333333,19.896626,18.803419,0.54212456,19.110195,0.49816849,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4645,19.4028,0,0,21.200001,19.902319,0.5351038,21.855923,0.46062271,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8819,19.4863,0,0,23.6,25.946276,0.41666668,24.572649,0.40384617,0.243085,0.243085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.2007,22.0698,0.031388889,0.019722222
3805,2024-10-31 15:25:00+09:00,25,25.5,23.1,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.991453,25.200001,24.664225,41.758244,24.175823,42.918194,0.263825,0.263825,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1477,21.375,0.020555556,0.012222222,19.993423,18.925518,0.54212456,19.07967,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4446,19.4028,0,0,21.200001,19.871796,0.5351038,21.886446,0.46031746,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8751,19.375,0,0,23.5,25.915751,0.41483517,24.572649,0.40354092,0.243085,0.243085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.1862,22.0835,0.031388889,0.019722222
3806,2024-10-31 15:26:00+09:00,25,25.5,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.991453,25.1,24.664225,42.063492,24.175823,42.857143,0.263825,0.263825,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.1517,21.4722,0.020833333,0.011944444,20.090223,18.986568,0.54212456,19.110195,0.49755798,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.443,19.3892,0,0,21.200001,19.902319,0.53540905,21.916971,0.45970695,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8963,19.4585,0,0,23.5,25.915751,0.4126984,24.542124,0.40384617,0.23546,0.23546,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.2159,22.0142,0.031388889,0.019722222
3807,2024-10-31 15:27:00+09:00,25,25.299999,23.1,20.700001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.930403,25.200001,24.69475,41.544567,24.053724,42.826618,0.233325,0.233325,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.157,21.4307,0.02,0.0125,19.945024,19.047619,0.54212456,19.110195,0.49786324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3094,19.3892,0,0,21.200001,19.902319,0.5351038,22.069597,0.4594017,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8831,19.4585,0,0,23.5,25.946276,0.41239315,24.542124,0.40231991,0.23546,0.23546,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.2048,22.0142,0.029444444,0.019722222
3808,2024-10-31 15:28:00+09:00,24.799999,25.5,23.1,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,23.144077,25.1,24.69475,41.056168,24.114775,42.796093,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1735,21.4585,0.02,0.012222222,19.945024,18.986568,0.54181931,19.14072,0.49572651,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.439,19.4448,0,0,21.200001,19.902319,0.53449329,21.886446,0.45970695,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8955,19.3892,0,0,23.6,25.915751,0.41514042,24.511599,0.40231991,0.23546,0.23546,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1968,22.0142,0.031388889,0.019444444
3809,2024-10-31 15:29:00+09:00,25,25.5,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.899878,24.6,24.69475,41.056168,24.114775,42.796093,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1405,21.4028,0.019444444,0.0125,19.896626,18.956043,0.54212456,19.14072,0.49694748,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4191,19.4863,0,0,21.200001,19.902319,0.53449329,21.886446,0.45970695,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8991,19.4727,0,0,23.6,25.915751,0.41514042,24.511599,0.40231991,0.22783501,0.22783501,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.214,22.042,0.030555556,0.019722222
3810,2024-10-31 15:30:00+09:00,25,25.5,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.991453,24.6,24.664225,40.995117,24.114775,42.673992,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.165,21.4307,0.021388889,0.012222222,20.187025,18.956043,0.54242981,19.07967,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4262,19.4028,0,0,21.200001,19.902319,0.53388279,21.886446,0.45787544,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8883,19.4863,0,0,23.5,25.915751,0.41544567,24.603174,0.40231991,0.25070999,0.25070999,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.2418,22.0278,0.031111111,0.019722222
3811,2024-10-31 15:31:00+09:00,25,25.5,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,22.991453,25,24.542124,41.26984,24.114775,42.551891,0.29981501,0.29981501,0,0,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1544,21.4722,0.021666667,0.012222222,20.138624,18.956043,0.54242981,19.07967,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4396,19.4863,0,0,21.200001,20.054945,0.53266178,21.886446,0.45726494,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9001,19.4863,0,0,23.6,25.915751,0.41391941,24.572649,0.40262516,0.243085,0.243085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.2185,22.0835,0.031111111,0.019722222
3812,2024-10-31 15:32:00+09:00,25.1,25.5,23.1,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.113554,24.700001,24.664225,41.544567,24.084249,42.42979,0.24094999,0.24094999,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.161,21.4307,0.020277778,0.011666667,20.138624,18.986568,0.54212456,19.110195,0.49603176,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4388,19.4585,0,0,21.200001,19.932844,0.53266178,21.886446,0.45787544,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8853,19.3892,0,0,23.5,25.915751,0.41391941,24.542124,0.40262516,0.23546,0.23546,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.2101,22.0972,0.031111111,0.019722222
3813,2024-10-31 15:33:00+09:00,25,25.5,23.1,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.083029,25.200001,24.69475,40.995117,24.084249,42.368744,0.24094999,0.24094999,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1676,21.4863,0.020833333,0.012222222,20.138624,18.956043,0.54181931,19.110195,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4504,19.4863,0,0,21.200001,20.08547,0.53327229,21.916971,0.45757019,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9069,19.4863,0,0,23.6,25.915751,0.41391941,24.572649,0.40231991,0.243085,0.243085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.2212,22,0.031944444,0.019444444
3814,2024-10-31 15:34:00+09:00,25.1,25.299999,23.1,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.083029,25.200001,24.69475,41.483517,24.053724,42.551891,0.233325,0.233325,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1544,21.4863,0.021111111,0.011944444,20.090223,18.956043,0.54181931,19.110195,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4542,19.4722,0,0,21.200001,20.08547,0.53327229,21.916971,0.45757019,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9149,19.4448,0,0,23.799999,25.885225,0.41300365,24.511599,0.4010989,0.243085,0.243085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.2245,22.0698,0.029722222,0.019444444
3815,2024-10-31 15:35:00+09:00,25,25.5,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.083029,25.200001,24.572649,41.117214,24.114775,42.368744,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1821,21.3892,0.019722222,0.012222222,20.041822,18.986568,0.54212456,19.07967,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4664,19.4028,0,0,21.200001,20.054945,0.53327229,21.886446,0.45787544,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8967,19.4863,0,0,23.6,25.885225,0.41300365,24.511599,0.4010989,0.22783501,0.22783501,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.2417,22.0005,0.031388889,0.019722222
3816,2024-10-31 15:36:00+09:00,25,25.5,23.200001,20.700001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.113554,25.200001,24.69475,41.391941,24.297924,42.307693,0.29432501,0.29432501,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1769,21.4307,0.019444444,0.011944444,20.090223,18.956043,0.54242981,19.110195,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.455,19.4863,0,0,21.200001,20.054945,0.53113552,21.886446,0.45787544,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9001,19.4863,0,0,23.6,25.915751,0.41422466,24.725275,0.39957264,0.28121,0.28121,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.2484,22.0278,0.031666667,0.019722222
3817,2024-10-31 15:37:00+09:00,25,25.5,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.021978,24.700001,24.69475,41.666668,24.297924,42.307693,0.29432501,0.29432501,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1735,21.4165,0.020833333,0.0125,20.138624,18.925518,0.54212456,19.07967,0.49420025,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4606,19.4448,0,0,21.200001,20.054945,0.53113552,21.886446,0.45818069,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9133,19.375,0,0,23.6,25.946276,0.41605618,24.633699,0.39987789,0.258335,0.258335,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.2352,22.2222,0.031666667,0.019722222
3818,2024-10-31 15:38:00+09:00,24.799999,25.5,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.083029,24.700001,24.69475,41.514042,24.114775,42.307693,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.1722,21.4028,0.020277778,0.011666667,20.138624,19.047619,0.54242981,19.14072,0.49786324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4344,19.4028,0,0,21.200001,20.054945,0.53113552,21.916971,0.45787544,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9013,19.4727,0,0,23.6,26.037851,0.41391941,24.7558,0.40079365,0.28883499,0.28883499,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.2378,22.0835,0.03,0.019722222
3819,2024-10-31 15:39:00+09:00,24.799999,25.5,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.083029,24.799999,24.69475,41.514042,24.206348,42.246643,0.27145,0.27145,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.1557,21.417,0.018888889,0.012777778,19.945024,18.925518,0.54181931,19.110195,0.49572651,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.447,19.4165,0,0,21.200001,20.054945,0.53144077,21.855923,0.45787544,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8915,19.4453,0,0,23.9,26.007326,0.41117214,24.7558,0.39987789,0.28883499,0.28883499,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.2451,22.0698,0.031666667,0.019722222
3820,2024-10-31 15:40:00+09:00,25,25.299999,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.083029,24.700001,24.69475,41.544567,24.297924,42.246643,0.29432501,0.29432501,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1841,21.417,0.020833333,0.012222222,20.041822,18.956043,0.54181931,19.07967,0.49603176,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4556,19.4722,0,0,21.200001,20.054945,0.53144077,21.916971,0.45665447,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9271,19.3892,0,0,23.799999,26.098902,0.41239315,24.725275,0.39987789,0.28121,0.28121,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.136,22.2085,0.030833333,0.019166667
