,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
3821,2024-10-31 15:41:00+09:00,25,25.5,23.1,20.799999,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.083029,24.700001,24.69475,41.514042,24.267399,42.277168,0.2867,0.2867,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.165,21.4307,0.02,0.012777778,20.138624,19.047619,0.54242981,19.110195,0.495116,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4593,19.4585,0,0,21.200001,20.054945,0.53144077,21.886446,0.45634922,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8957,19.375,0,0,23.6,25.885225,0.41544567,24.603174,0.40079365,0.25070999,0.25070999,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1306,22.2222,0.031111111,0.019166667
3822,2024-10-31 15:42:00+09:00,25,25.5,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.083029,24.6,24.69475,41.391941,24.267399,42.277168,0.2867,0.2867,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1663,21.4028,0.020555556,0.011111111,19.896626,19.017094,0.54212456,19.07967,0.493895,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.445,19.4165,0,0,21.200001,20.054945,0.53021976,22.069597,0.45512821,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9019,19.4033,0,0,23.6,26.037851,0.41666668,24.725275,0.39926739,0.28121,0.28121,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.1254,22.2363,0.029722222,0.019722222
3823,2024-10-31 15:43:00+09:00,25,25.5,23.200001,20.700001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.113554,24.799999,24.664225,41.81929,24.267399,42.246643,0.2867,0.2867,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1855,21.4722,0.020555556,0.011666667,20.090223,19.017094,0.54151405,19.07967,0.49267399,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4504,19.375,0,0,21.200001,20.054945,0.53021976,22.069597,0.45512821,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9253,19.4863,0,0,23.6,26.037851,0.41391941,24.725275,0.40201466,0.28121,0.28121,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.1439,22.2363,0.031944444,0.019722222
3824,2024-10-31 15:44:00+09:00,25.1,25.5,23.1,20.700001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.083029,24.799999,24.664225,42.094017,24.267399,42.246643,0.2867,0.2867,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1934,21.3892,0.019444444,0.0125,20.138624,19.017094,0.54090355,19.110195,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4627,19.4863,0,0,21.200001,20.08547,0.52991451,21.978022,0.45543346,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9081,19.4863,0,0,23.6,25.824175,0.41361416,24.664225,0.40079365,0.26596001,0.26596001,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.1292,22.167,0.029166667,0.019722222
3825,2024-10-31 15:45:00+09:00,25.1,25.5,23.1,20.700001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.083029,25.200001,24.69475,41.666668,24.297924,42.277168,0.29432501,0.29432501,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.1914,21.4722,0.020555556,0.012777778,20.090223,18.986568,0.54090355,19.110195,0.493895,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.459,19.4028,0,0,21.200001,20.054945,0.53021976,21.916971,0.4539072,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9087,19.3892,0,0,23.5,25.915751,0.41422466,24.725275,0.39926739,0.28121,0.28121,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1399,22.167,0.030555556,0.019722222
3826,2024-10-31 15:46:00+09:00,24.799999,25.5,23.200001,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.083029,25.200001,24.664225,41.941391,24.267399,42.307693,0.2867,0.2867,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1947,21.4863,0.018888889,0.012222222,20.041822,19.017094,0.54181931,19.110195,0.4945055,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.459,19.4863,0,0,21.200001,20.08547,0.53052502,21.916971,0.4539072,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9065,19.4307,0,0,23.5,25.946276,0.41391941,24.603174,0.39987789,0.25070999,0.25070999,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.161,22.2085,0.031944444,0.019166667
3827,2024-10-31 15:47:00+09:00,25,25.5,23.1,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.021978,25.200001,24.69475,41.788765,24.114775,42.307693,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2013,21.3892,0.021111111,0.013888889,19.993423,19.017094,0.54090355,19.07967,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4547,19.4448,0,0,21.200001,20.054945,0.53052502,22.039072,0.45421246,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9223,19.4165,0,0,23.6,25.946276,0.41605618,24.603174,0.39987789,0.25070999,0.25070999,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.1539,22.167,0.031666667,0.02
3828,2024-10-31 15:48:00+09:00,25,25.5,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.083029,25,24.69475,41.880341,24.114775,42.307693,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1821,21.4722,0.020833333,0.013611111,19.896626,19.017094,0.54181931,19.07967,0.49236874,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4446,19.4028,0,0,21.200001,20.054945,0.53052502,22.039072,0.45421246,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8997,19.4028,0,0,23.5,25.946276,0.41575092,24.603174,0.39987789,0.25070999,0.25070999,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.1831,22.1392,0.031666667,0.019722222
3829,2024-10-31 15:49:00+09:00,24.799999,25.5,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.174603,24.799999,24.664225,41.880341,24.206348,42.338219,0.27145,0.27145,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1769,21.4165,0.019444444,0.012222222,19.896626,18.986568,0.54090355,19.07967,0.49297924,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4458,19.4722,0,0,21.200001,20.08547,0.52899879,22.039072,0.45299145,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9167,19.4727,0,0,23.5,25.885225,0.41544567,24.664225,0.39987789,0.26596001,0.26596001,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.1736,22.1948,0.031944444,0.019722222
3830,2024-10-31 15:50:00+09:00,25.1,25.5,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.174603,24.799999,24.69475,41.666668,24.114775,42.307693,0.27145,0.27145,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1914,21.4722,0.02,0.0125,19.945024,18.956043,0.54090355,18.957571,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4695,19.4307,0,0,21.200001,20.054945,0.52899879,22.069597,0.4532967,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9179,19.4863,0,0,23.5,25.915751,0.41422466,24.725275,0.39865688,0.28121,0.28121,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1862,22.1807,0.0325,0.019444444
3831,2024-10-31 15:51:00+09:00,25.1,25.5,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.174603,25,24.69475,41.941391,24.114775,42.307693,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.1934,21.3892,0.020833333,0.012777778,20.090223,19.017094,0.54090355,19.110195,0.49358974,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4554,19.4165,0,0,21.200001,20.054945,0.52747253,22.039072,0.45299145,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9059,19.4585,0,0,23.4,25.915751,0.41391941,24.664225,0.39835163,0.26596001,0.26596001,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1804,22.2085,0.030277778,0.02
3832,2024-10-31 15:52:00+09:00,25.1,25.5,23.1,20.700001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,23.174603,24.700001,24.69475,41.941391,24.267399,42.246643,0.2867,0.2867,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.206,21.375,0.021666667,0.011388889,20.138624,19.017094,0.54090355,19.07967,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4418,19.4722,0,0,21.200001,20.054945,0.52747253,22.039072,0.45299145,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9069,19.4722,0,0,23.6,25.915751,0.41575092,24.725275,0.39865688,0.28121,0.28121,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.2027,22.167,0.032777778,0.02
3833,2024-10-31 15:53:00+09:00,25,25.5,23.1,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.174603,24.799999,24.69475,41.178265,24.114775,42.246643,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1928,21.4585,0.020277778,0.011666667,19.993423,19.017094,0.53998779,18.957571,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4538,19.375,0,0,21.200001,20.02442,0.52777779,22.039072,0.4526862,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9219,19.375,0,0,23.5,25.915751,0.41422466,24.725275,0.39865688,0.28121,0.28121,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.2009,22.1528,0.031944444,0.019444444
3834,2024-10-31 15:54:00+09:00,25.1,25.5,23.1,20.299999,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.327229,24.700001,24.725275,41.26984,24.114775,42.307693,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1894,21.3755,0.021388889,0.012222222,19.896626,19.017094,0.53968254,19.110195,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4566,19.3892,0,0,21.200001,20.02442,0.52594627,22.100122,0.4526862,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9155,19.4028,0,0,23.5,25.915751,0.41300365,24.725275,0.39865688,0.28121,0.28121,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.2054,22.1528,0.031944444,0.019722222
3835,2024-10-31 15:55:00+09:00,25,25.5,23.200001,20.5,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.205128,25.1,24.603174,41.544567,24.084249,42.277168,0.24094999,0.24094999,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1994,21.3755,0.019722222,0.011944444,20.041822,18.986568,0.53815628,18.957571,0.49175823,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4658,19.4722,0,0,21.200001,19.932844,0.52533577,22.100122,0.45299145,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9133,19.459,0,0,23.5,25.915751,0.41239315,24.633699,0.39743591,0.258335,0.258335,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.195,22.1807,0.0325,0.02
3836,2024-10-31 15:56:00+09:00,25,25.5,23.1,20.299999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,23.205128,24.799999,24.633699,41.514042,24.084249,42.124542,0.24094999,0.24094999,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.1934,21.4307,0.02,0.013611111,20.041822,18.925518,0.53815628,18.957571,0.49206348,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4566,19.375,0,0,21.200001,19.932844,0.52533577,22.100122,0.45299145,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9017,19.4316,0,0,23.6,25.946276,0.41239315,24.542124,0.39865688,0.258335,0.258335,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1971,22.2363,0.031388889,0.02
3837,2024-10-31 15:57:00+09:00,25.1,25.5,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.205128,24.700001,24.572649,41.514042,24.297924,42.246643,0.29432501,0.29432501,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.1921,21.4863,0.021111111,0.012777778,19.993423,19.017094,0.53846153,19.110195,0.49206348,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4652,19.4028,0,0,21.200001,20.02442,0.52625153,22.008547,0.45238094,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9013,19.4727,0,0,23.5,25.946276,0.41514042,24.542124,0.39865688,0.23546,0.23546,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.2306,22.2222,0.031111111,0.02
3838,2024-10-31 15:58:00+09:00,25.1,25.5,23.200001,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.174603,25.1,24.69475,41.788765,24.206348,42.246643,0.27145,0.29432501,49.989498,49.989498,49.989498,0,23.5,1,1,1,1,0,,1,0,0,10,4,0,0,21.1934,21.417,0.020555556,0.011944444,20.090223,19.017094,0.53846153,19.110195,0.48962151,0,0,0,0,0,1,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4817,19.4165,0,0,21.200001,19.932844,0.52594627,22.008547,0.45299145,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9127,19.4448,0,0,23.5,25.946276,0.41544567,24.664225,0.39865688,0.26596001,0.26596001,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.2147,22.2363,0.030833333,0.019722222
3839,2024-10-31 15:59:00+09:00,25,25.5,23.200001,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.174603,25,24.69475,40.964592,24.206348,42.246643,0.27145,0.27145,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2106,21.4585,0.02,0.010833333,20.138624,18.956043,0.53846153,18.957571,0.48962151,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4686,19.4722,0,0,21.299999,20.02442,0.52625153,22.100122,0.45299145,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9235,19.4307,0,0,23.5,25.915751,0.41361416,24.664225,0.39835163,0.26596001,0.26596001,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.2239,22.1392,0.031388889,0.019166667
3840,2024-10-31 16:00:00+09:00,25.1,25.5,23.200001,20.700001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.205128,25.200001,24.664225,41.147739,24.267399,42.094017,0.2867,0.2867,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2,21.3892,0.020277778,0.011666667,20.138624,18.956043,0.53663002,19.14072,0.48962151,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.463,19.4722,0,0,21.200001,20.02442,0.52503052,22.100122,0.45085468,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9157,19.3892,0,0,23.6,25.915751,0.41391941,24.664225,0.39865688,0.26596001,0.26596001,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.2115,22.2085,0.031111111,0.019444444
3841,2024-10-31 16:01:00+09:00,25.1,25.5,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.205128,24.700001,24.664225,41.117214,24.267399,42.063492,0.2867,0.2867,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2106,21.4448,0.020555556,0.011944444,20.041822,19.017094,0.53693527,19.110195,0.48992676,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4759,19.375,0,0,21.200001,20.02442,0.52503052,22.100122,0.45085468,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9257,19.4863,0,0,23.5,25.915751,0.41391941,24.664225,0.39865688,0.26596001,0.26596001,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.2149,22.1528,0.031944444,0.019722222
3842,2024-10-31 16:02:00+09:00,25,25.5,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.235653,24.6,24.542124,41.117214,24.267399,42.063492,0.2867,0.2867,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2099,21.4863,0.020277778,0.011944444,20.187025,18.986568,0.53540905,19.110195,0.48809525,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.459,19.4585,0,0,21.299999,20.054945,0.52503052,22.069597,0.45146519,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,19.9377,19.4585,0,0,23.5,25.915751,0.41300365,24.725275,0.39865688,0.28121,0.28121,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.2313,22.1392,0.031944444,0.019722222
3843,2024-10-31 16:03:00+09:00,25,25.5,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,23.205128,25.1,24.542124,41.26984,24.267399,42.155067,0.2867,0.2867,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.208,21.4028,0.020833333,0.010833333,19.945024,18.925518,0.53235653,19.110195,0.4884005,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4735,19.4448,0,0,21.299999,19.993895,0.52564102,22.039072,0.45146519,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9355,19.4863,0,0,23.5,25.915751,0.41239315,24.542124,0.39743591,0.23546,0.23546,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.2374,22.2222,0.031111111,0.019722222
3844,2024-10-31 16:04:00+09:00,25,25.5,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.266178,24.700001,24.542124,41.544567,24.267399,42.155067,0.2867,0.2867,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.2106,21.375,0.020833333,0.0125,19.945024,18.986568,0.53449329,19.07967,0.48809525,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4526,19.4028,0,0,21.299999,20.054945,0.52533577,22.039072,0.45146519,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,19.9287,19.4722,0,0,23.5,25.946276,0.41239315,24.542124,0.39743591,0.23546,0.23546,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.2458,22.1807,0.032222222,0.019722222
3845,2024-10-31 16:05:00+09:00,25.1,25.5,23.1,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.327229,25,24.633699,41.178265,24.267399,42.185593,0.2867,0.2867,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2113,21.4585,0.02,0.011388889,20.187025,19.017094,0.53418804,19.07967,0.48687424,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4633,19.4307,0,0,21.299999,20.054945,0.52319901,22.069597,0.45085468,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,19.9345,19.4722,0,0,23.5,25.824175,0.41361416,24.664225,0.39774117,0.26596001,0.26596001,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.228,22.1948,0.031666667,0.02
3846,2024-10-31 16:06:00+09:00,25.1,25.5,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.327229,24.6,24.542124,41.086693,24.328449,42.063492,0.30195,0.30195,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2285,21.375,0.021666667,0.011944444,20.090223,19.047619,0.53144077,19.110195,0.48687424,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4639,19.4722,0,0,21.299999,20.054945,0.52350426,22.039072,0.44963371,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9139,19.4453,0,0,23.6,25.8547,0.41361416,24.542124,0.39743591,0.23546,0.23546,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1321,22.3335,0.03,0.019722222
3847,2024-10-31 16:07:00+09:00,25.1,25.5,23.1,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,23.357754,24.700001,24.542124,41.117214,24.114775,42.063492,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2219,21.4028,0.020833333,0.011666667,19.993423,19.017094,0.53296703,19.110195,0.48565323,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4679,19.375,0,0,21.299999,20.054945,0.52380951,22.039072,0.45024422,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9247,19.4727,0,0,23.5,25.915751,0.4126984,24.633699,0.39774117,0.258335,0.258335,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1276,22.3057,0.033611111,0.019722222
3848,2024-10-31 16:08:00+09:00,25.1,25.5,23.1,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.327229,25,24.572649,41.361416,24.084249,41.880341,0.24094999,0.24094999,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2139,21.4863,0.019722222,0.0125,20.041822,19.017094,0.53174603,19.110195,0.48534798,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4642,19.4863,0,0,21.299999,20.054945,0.52380951,22.039072,0.45024422,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9469,19.4165,0,0,23.6,25.885225,0.41239315,24.542124,0.39590965,0.23546,0.23546,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1421,22.3613,0.031666667,0.019444444
3849,2024-10-31 16:09:00+09:00,25.1,25.5,23.1,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.296703,24.700001,24.420025,41.26984,24.175823,41.910866,0.263825,0.263825,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2179,21.4863,0.020277778,0.012777778,20.187025,18.986568,0.52960926,19.07967,0.48504272,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4639,19.4863,0,0,21.299999,20.054945,0.52380951,22.039072,0.45024422,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9219,19.4448,0,0,23.5,25.915751,0.41147739,24.633699,0.39590965,0.258335,0.258335,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.1507,22.3613,0.030833333,0.019722222
3850,2024-10-31 16:10:00+09:00,25,25.5,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.449327,25.200001,24.3895,41.300365,24.114775,41.880341,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.2305,21.4863,0.021111111,0.0125,20.041822,19.047619,0.52930405,19.14072,0.48534798,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4652,19.4028,0,0,21.299999,20.02442,0.52350426,22.069597,0.44871796,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9065,19.459,0,0,23.5,25.915751,0.41147739,24.633699,0.39590965,0.258335,0.258335,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.1376,22.292,0.031666667,0.019722222
3851,2024-10-31 16:11:00+09:00,25,25.5,23.200001,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.540903,24.700001,24.481075,41.391941,24.114775,41.849815,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2238,21.3892,0.020833333,0.012222222,19.945024,19.047619,0.52930405,19.14072,0.48382172,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4781,19.4165,0,0,21.299999,20.02442,0.52350426,22.039072,0.44871796,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,19.9269,19.4028,0,0,23.5,25.915751,0.4126984,24.725275,0.3962149,0.28121,0.28121,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.1578,22.3472,0.031666667,0.019722222
3852,2024-10-31 16:12:00+09:00,25.1,25.5,23.1,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,23.449327,24.700001,24.481075,41.391941,24.114775,41.849815,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2358,21.4722,0.021388889,0.012777778,20.138624,19.017094,0.52899879,19.14072,0.48412697,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.447,19.4722,0,0,21.299999,20.054945,0.52258854,22.039072,0.44902321,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9281,19.3892,0,0,23.5,25.915751,0.41300365,24.603174,0.3962149,0.25070999,0.25070999,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1547,22.3198,0.030833333,0.019444444
3853,2024-10-31 16:13:00+09:00,25,25.5,23.1,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,23.510378,24.799999,24.420025,41.361416,24.114775,42.002441,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2384,21.3892,0.02,0.012222222,20.187025,18.956043,0.52930405,19.07967,0.48412697,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4701,19.3892,0,0,21.299999,20.115995,0.52289379,22.069597,0.44902321,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9521,19.4863,0,0,23.5,25.915751,0.41300365,24.511599,0.3962149,0.22783501,0.22783501,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.1673,22.3335,0.031944444,0.019166667
3854,2024-10-31 16:14:00+09:00,25,25.5,23.1,20.799999,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.510378,25,24.420025,41.483517,24.1453,42.002441,0.25620001,0.25620001,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2238,21.3892,0.020833333,0.013333333,20.090223,18.956043,0.52930405,19.110195,0.48443222,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.443,19.4585,0,0,21.299999,20.115995,0.52289379,22.069597,0.44902321,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9432,19.4727,0,0,23.4,25.885225,0.4126984,24.633699,0.3956044,0.22783501,0.22783501,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1692,22.2642,0.03,0.019444444
3855,2024-10-31 16:15:00+09:00,25,25.5,23.200001,20.700001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,23.449327,24.6,24.3895,41.788765,24.023199,42.002441,0.2257,0.2257,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2318,21.4585,0.021666667,0.011944444,20.041822,19.047619,0.52899879,19.07967,0.48443222,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4691,19.4165,0,0,21.299999,20.054945,0.52228329,22.039072,0.44871796,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9303,19.4863,0,0,23.5,25.885225,0.4126984,24.633699,0.3956044,0.258335,0.258335,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.1652,22.3057,0.0325,0.019444444
3856,2024-10-31 16:16:00+09:00,25.1,25.5,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.449327,25.1,24.542124,41.941391,24.206348,41.971916,0.27145,0.27145,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.2258,21.4028,0.021111111,0.011944444,20.138624,18.986568,0.52777779,19.14072,0.48412697,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4652,19.4165,0,0,21.299999,20.177046,0.52197803,22.069597,0.44749695,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,19.9281,19.4585,0,0,23.5,25.915751,0.41422466,24.664225,0.39590965,0.26596001,0.26596001,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.1606,22.3335,0.031111111,0.019722222
3857,2024-10-31 16:17:00+09:00,25,25.5,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.449327,24.700001,24.542124,41.666668,24.206348,41.971916,0.27145,0.27145,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2292,21.4028,0.019722222,0.012777778,20.138624,19.047619,0.52777779,19.14072,0.482906,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4691,19.375,0,0,21.299999,20.02442,0.52136753,22.069597,0.4478022,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9191,19.4448,0,0,23.6,25.915751,0.41361416,24.572649,0.3962149,0.243085,0.243085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1797,22.2778,0.031666667,0.02
3858,2024-10-31 16:18:00+09:00,25,25.5,23.1,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.449327,25.200001,24.3895,41.788765,24.206348,42.002441,0.27145,0.27145,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.245,21.4307,0.020277778,0.011666667,20.235428,18.956043,0.52777779,19.07967,0.482906,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4636,19.4165,0,0,21.299999,20.02442,0.52136753,22.039072,0.4471917,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9657,19.4863,0,0,23.5,25.915751,0.41575092,24.572649,0.39743591,0.243085,0.243085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1744,22.2642,0.031944444,0.019444444
3859,2024-10-31 16:19:00+09:00,25,25.5,23.200001,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.449327,25.1,24.420025,41.697193,24.206348,41.880341,0.27145,0.27145,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2404,21.3892,0.020833333,0.012222222,20.041822,18.956043,0.52716728,19.14072,0.48107449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4679,19.4863,0,0,21.299999,20.054945,0.52167278,22.100122,0.44627594,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9401,19.4028,0,0,23.5,25.915751,0.41636143,24.664225,0.39713066,0.26596001,0.26596001,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1851,22.3335,0.031666667,0.019722222
3860,2024-10-31 16:20:00+09:00,25,25.5,23.1,20.700001,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.510378,25.1,24.420025,42.094017,24.267399,42.063492,0.2867,0.2867,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2212,21.4863,0.020555556,0.012222222,20.332235,19.017094,0.52625153,19.262821,0.48351646,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4731,19.4448,0,0,21.299999,20.115995,0.52106228,22.161173,0.44597069,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9243,19.3892,0,0,23.5,25.915751,0.41483517,24.603174,0.39774117,0.25070999,0.25070999,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.1639,22.2778,0.031388889,0.019444444
3861,2024-10-31 16:21:00+09:00,25,25.5,23.200001,20.700001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.449327,24.799999,24.420025,42.063492,24.1453,42.002441,0.25620001,0.25620001,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2298,21.4722,0.02,0.0125,20.041822,18.956043,0.52655678,19.293346,0.48168499,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.46,19.4722,0,0,21.299999,20.207571,0.52136753,22.100122,0.44505493,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9595,19.4722,0,0,23.5,25.915751,0.41636143,24.664225,0.39804638,0.26596001,0.26596001,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.1751,22.2642,0.0325,0.02
3862,2024-10-31 16:22:00+09:00,25.1,25.5,23.200001,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,23.449327,25.200001,24.420025,41.971916,24.1453,42.063492,0.25620001,0.25620001,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.247,21.4863,0.020277778,0.012222222,19.896626,18.956043,0.52564102,19.14072,0.48137974,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4747,19.4448,0,0,21.299999,20.054945,0.52136753,22.039072,0.44505493,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0759,19.4727,0,0,23.4,25.915751,0.41391941,24.664225,0.39804638,0.26596001,0.26596001,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.1825,22.292,0.031944444,0.02
3863,2024-10-31 16:23:00+09:00,25.1,25.5,23.1,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.449327,25,24.420025,41.941391,24.297924,42.002441,0.29432501,0.29432501,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2351,21.417,0.021111111,0.0125,20.187025,19.047619,0.52350426,19.293346,0.48137974,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4805,19.4722,0,0,21.299999,20.054945,0.52136753,22.039072,0.44505493,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9315,19.4863,0,0,23.5,25.915751,0.41391941,24.664225,0.39804638,0.26596001,0.26596001,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1732,22.3335,0.030277778,0.019722222
3864,2024-10-31 16:24:00+09:00,25,25.5,23.200001,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.449327,24.700001,24.3895,42.155067,24.114775,41.971916,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2397,21.4028,0.020555556,0.012222222,20.090223,19.047619,0.52686203,19.232296,0.48137974,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4971,19.4165,0,0,21.299999,20.054945,0.51984127,22.161173,0.44413918,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9533,19.4028,0,0,23.5,25.763126,0.4120879,24.633699,0.39774117,0.258335,0.258335,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.3286,22.3057,0.031666667,0.019722222
3865,2024-10-31 16:25:00+09:00,25,25.5,23.200001,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.449327,24.700001,24.3895,41.666668,24.084249,42.155067,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.1273,21.5972,0.020277778,0.0125,20.187025,19.017094,0.52655678,19.110195,0.48168499,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4731,19.4307,0,0,21.299999,20.177046,0.51984127,22.161173,0.44474968,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9441,19.459,0,0,23.5,25.824175,0.41575092,24.542124,0.39804638,0.23546,0.23546,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.1853,22.3472,0.031111111,0.02
3866,2024-10-31 16:26:00+09:00,25,25.5,23.200001,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,23.510378,24.700001,24.3895,41.666668,24.023199,42.155067,0.2257,0.2257,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2424,21.4028,0.020277778,0.012222222,20.090223,19.017094,0.52503052,19.110195,0.48199024,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4793,19.3892,0,0,21.299999,20.146521,0.51953602,22.161173,0.44413918,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9472,19.4307,0,0,23.4,25.915751,0.41452991,24.664225,0.39713066,0.26596001,0.26596001,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.1877,22.3613,0.031666667,0.019722222
3867,2024-10-31 16:27:00+09:00,25,25.5,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,23.327229,25,24.236874,42.155067,24.297924,42.185593,0.29432501,0.29432501,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.243,21.3892,0.019722222,0.011111111,19.993423,19.047619,0.52777779,19.110195,0.48168499,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4765,19.4028,0,0,21.299999,20.177046,0.51831501,22.100122,0.44383396,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9447,19.4028,0,0,23.5,25.915751,0.41666668,24.542124,0.39713066,0.23546,0.23546,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.1898,22.3198,0.031111111,0.02
3868,2024-10-31 16:28:00+09:00,25.1,25.5,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.7,0,0,0,0,23.327229,25,24.267399,42.216118,24.175823,42.155067,0.263825,0.263825,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.2523,21.5698,0.02,0.0125,20.090223,18.986568,0.52747253,19.07967,0.482906,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4775,19.4307,0,0,21.299999,20.146521,0.51862026,22.161173,0.44352871,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9533,19.4307,0,0,23.5,25.946276,0.41636143,24.725275,0.39896214,0.28121,0.28121,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1797,22.3198,0.030555556,0.02
3869,2024-10-31 16:29:00+09:00,25.1,25.5,23.1,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.800001,0,0,0,0,23.296703,24.6,24.358974,42.338219,24.206348,42.216118,0.27145,0.27145,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.2602,21.5972,0.020277778,0.013055556,20.090223,18.986568,0.52777779,19.07967,0.48443222,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4851,19.3892,0,0,21.5,20.02442,0.51739925,22.130648,0.44413918,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9349,19.4727,0,0,23.5,25.915751,0.41544567,24.572649,0.39865688,0.243085,0.243085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.2196,22.292,0.031111111,0.019722222
3870,2024-10-31 16:30:00+09:00,25,25.5,23.1,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,23.296703,24.6,24.358974,42.338219,24.206348,42.002441,0.27145,0.27145,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2516,21.5835,0.020555556,0.011666667,20.138624,18.986568,0.52808304,19.07967,0.48260075,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.467,19.375,0,0,21.5,20.02442,0.51739925,22.130648,0.44413918,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9598,19.4448,0,0,23.5,25.915751,0.41544567,24.572649,0.39865688,0.243085,0.243085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.3445,22.3613,0.030555556,0.019444444
3871,2024-10-31 16:31:00+09:00,25,25.5,23.1,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.7,0,0,0,0,23.205128,24.6,24.267399,42.307693,24.175823,42.277168,0.263825,0.263825,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2457,21.4585,0.02,0.012777778,20.187025,18.986568,0.52777779,19.07967,0.482906,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4839,19.4028,0,0,21.299999,20.177046,0.51739925,22.191698,0.44383396,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9395,19.4585,0,0,23.4,25.885225,0.41666668,24.542124,0.39865688,0.23546,0.23546,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.2005,22.3613,0.033055556,0.02
3872,2024-10-31 16:32:00+09:00,25,25.5,23.1,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.800001,0,0,0,0,23.205128,25,24.358974,42.338219,24.175823,42.185593,0.263825,0.263825,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2642,21.6113,0.020277778,0.011944444,19.993423,18.986568,0.52930405,19.171246,0.48382172,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4713,19.4722,0,0,21.5,20.177046,0.51739925,22.161173,0.44352871,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0845,19.4585,0,0,23.5,25.793652,0.41514042,24.664225,0.39896214,0.26596001,0.26596001,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.2241,22.3198,0.032222222,0.019722222
3873,2024-10-31 16:33:00+09:00,25.1,25.5,23.1,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,23.205128,24.799999,24.297924,42.857143,24.297924,42.124542,0.29432501,0.29432501,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2675,21.5835,0.019444444,0.0125,20.187025,18.986568,0.52960926,19.110195,0.48168499,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4645,19.4585,0,0,21.5,20.146521,0.51739925,22.191698,0.44352871,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9509,19.4585,0,0,23.4,25.793652,0.41666668,24.542124,0.39896214,0.23546,0.23546,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.2202,22.3613,0.031111111,0.019722222
3874,2024-10-31 16:34:00+09:00,25.1,25.5,23.1,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,23.174603,25.1,24.358974,42.796093,24.267399,42.185593,0.2867,0.2867,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2616,21.5972,0.021666667,0.013333333,20.235428,19.017094,0.52899879,19.14072,0.48168499,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4781,19.4722,0,0,21.5,20.207571,0.51617828,22.191698,0.44413918,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9503,19.4307,0,0,23.299999,25.793652,0.41788765,24.725275,0.39835163,0.28121,0.28121,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.2433,22.2778,0.031388889,0.019722222
3875,2024-10-31 16:35:00+09:00,25.1,25.5,23.200001,20.700001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.800001,0,0,0,0,23.205128,25.1,24.328449,42.704517,24.053724,42.124542,0.233325,0.233325,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.2629,21.5557,0.019722222,0.0125,20.235428,18.925518,0.52777779,19.262821,0.47985348,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.463,19.4165,0,0,21.5,20.177046,0.51617828,22.161173,0.44536018,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0873,19.3892,0,0,23.5,25.824175,0.41758244,24.603174,0.39865688,0.25070999,0.25070999,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.2454,22.25,0.031666667,0.019444444
3876,2024-10-31 16:36:00+09:00,25,25.5,23.1,20.799999,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.800001,0,0,0,0,23.205128,25.1,24.297924,43.101341,24.297924,42.155067,0.29432501,0.29432501,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2569,21.6113,0.020555556,0.0125,19.993423,18.956043,0.52930405,19.201771,0.48046398,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.452,19.3892,0,0,21.5,20.177046,0.51617828,22.161173,0.44536018,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0743,19.4863,0,0,23.4,25.793652,0.4181929,24.664225,0.39865688,0.25070999,0.25070999,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.2407,22.25,0.030277778,0.019722222
3877,2024-10-31 16:37:00+09:00,25,25.5,23.1,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.800001,0,0,0,0,23.205128,24.5,24.328449,43.101341,24.297924,42.094017,0.29432501,0.29432501,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2728,21.5972,0.020277778,0.011388889,20.187025,18.956043,0.52777779,19.262821,0.48046398,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4762,19.3892,0,0,21.5,20.207571,0.5164835,22.222221,0.44444443,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.087,19.4863,0,0,23.4,25.793652,0.4181929,24.664225,0.39865688,0.26596001,0.26596001,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.129,22.3755,0.033055556,0.019722222
3878,2024-10-31 16:38:00+09:00,25.1,25.5,23.1,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.6,24,24.800001,0,0,0,0,23.205128,24.6,24.297924,43.009769,24.297924,42.246643,0.29432501,0.29432501,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2722,21.5005,0.020833333,0.012222222,20.041822,19.017094,0.52747253,19.14072,0.47924297,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4795,19.4585,0,0,21.5,20.146521,0.5164835,22.161173,0.44566544,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0987,19.4863,0,0,23.5,25.793652,0.41788765,24.542124,0.39896214,0.23546,0.23546,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.1587,22.417,0.031944444,0.019722222
3879,2024-10-31 16:39:00+09:00,25.1,25.5,23.1,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.800001,0,0,0,0,23.205128,24.700001,24.297924,43.009769,24.297924,42.246643,0.29432501,0.29432501,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2695,21.5142,0.021388889,0.011666667,20.235428,19.017094,0.52808304,19.14072,0.47893772,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4787,19.375,0,0,21.5,20.207571,0.51495728,22.191698,0.44505493,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0805,19.375,0,0,23.4,25.793652,0.42063492,24.633699,0.39865688,0.258335,0.258335,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.1574,22.3892,0.030833333,0.019722222
3880,2024-10-31 16:40:00+09:00,25,25.5,23.200001,21,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,23.144077,24.6,24.297924,43.009769,24.267399,42.277168,0.2867,0.2867,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2774,21.5142,0.020555556,0.011388889,20.090223,18.956043,0.52808304,19.110195,0.47893772,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4885,19.4863,0,0,21.5,20.177046,0.51617828,22.161173,0.44505493,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0814,19.4028,0,0,23.6,25.824175,0.41941391,24.572649,0.39957264,0.243085,0.243085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1734,22.4448,0.031388889,0.02
3881,2024-10-31 16:41:00+09:00,25,25.5,23.1,21,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.800001,0,0,0,0,23.144077,25.1,24.297924,43.192917,24.297924,42.246643,0.29432501,0.29432501,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.2629,21.5972,0.020277778,0.012777778,20.187025,19.047619,0.52777779,19.232296,0.47893772,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4771,19.4165,0,0,21.5,20.146521,0.51495728,22.191698,0.44505493,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.095,19.4863,0,0,23.5,25.824175,0.42185593,24.7558,0.40140415,0.28883499,0.28883499,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1732,22.417,0.031388889,0.019722222
3882,2024-10-31 16:42:00+09:00,25,25.5,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.800001,0,0,0,0,23.174603,25.200001,24.297924,43.559219,24.267399,42.42979,0.2867,0.2867,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2668,21.6113,0.019722222,0.013055556,19.993423,18.986568,0.52777779,19.262821,0.47893772,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4743,19.4165,0,0,21.5,20.146521,0.51617828,22.161173,0.44505493,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0697,19.3892,0,0,23.4,25.793652,0.4242979,24.664225,0.40140415,0.26596001,0.26596001,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.2012,22.4028,0.030555556,0.019722222
