,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
3883,2024-10-31 16:43:00+09:00,25,25.5,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.1,23.6,24.6,24,24.800001,0,0,0,0,23.021978,25.1,24.267399,43.589745,24.267399,42.460316,0.2867,0.2867,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2662,21.5278,0.020555556,0.013055556,20.283831,18.956043,0.52594627,19.232296,0.47832722,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4686,19.375,0,0,21.5,20.177046,0.51617828,22.130648,0.44597069,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0716,19.3892,0,0,23.5,25.793652,0.42338219,24.633699,0.40231991,0.258335,0.258335,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.2157,22.3892,0.032222222,0.020277778
3884,2024-10-31 16:44:00+09:00,25.1,25.5,23.1,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,22.991453,24.700001,24.328449,43.223442,24.297924,42.582417,0.29432501,0.29432501,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2649,21.6113,0.020833333,0.0125,20.187025,19.017094,0.52655678,19.262821,0.47893772,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4632,19.4307,0,0,21.5,20.177046,0.51617828,22.130648,0.44597069,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0811,19.4722,0,0,23.4,25.793652,0.42185593,24.725275,0.40262516,0.28121,0.258335,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.2106,22.4165,0.031944444,0.019722222
3885,2024-10-31 16:45:00+09:00,25.1,25.5,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.6,24,24.800001,0,0,0,0,22.838827,24.700001,24.297924,42.948719,24.297924,42.551891,0.29432501,0.29432501,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2854,21.5972,0.021666667,0.0125,20.235428,18.986568,0.52625153,19.262821,0.47741146,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4839,19.4165,0,0,21.5,20.299145,0.51617828,22.222221,0.44566544,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0919,19.4585,0,0,23.4,25.793652,0.42185593,24.725275,0.40262516,0.28121,0.28121,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.2429,22.4165,0.032222222,0.019722222
3886,2024-10-31 16:46:00+09:00,25,25.5,23.1,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,22.930403,24.299999,24.297924,43.223442,24.297924,42.551891,0.29432501,0.29432501,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2642,21.542,0.021111111,0.012222222,20.235428,19.047619,0.52594627,19.232296,0.47893772,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4743,19.4863,0,0,21.5,20.146521,0.5164835,22.222221,0.44688644,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0845,19.3892,0,0,23.4,25.793652,0.42155067,24.725275,0.40231991,0.28121,0.28121,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.2415,22.4307,0.030555556,0.02
3887,2024-10-31 16:47:00+09:00,25,25.5,23.1,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.800001,0,0,0,0,22.930403,24.700001,24.023199,43.772892,24.328449,42.551891,0.30195,0.30195,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.2807,21.5835,0.020555556,0.012777778,20.187025,18.956043,0.52655678,19.110195,0.47802197,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4606,19.375,0,0,21.5,20.207571,0.5164835,22.191698,0.44627594,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.09,19.4165,0,0,23.299999,25.732601,0.42185593,24.664225,0.40231991,0.26596001,0.26596001,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.2408,22.417,0.03,0.019722222
3888,2024-10-31 16:48:00+09:00,25,25.5,23.1,20.700001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,22.899878,24.799999,24.023199,43.650795,24.267399,42.582417,0.2867,0.2867,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.3099,21.5005,0.02,0.011388889,19.848228,19.017094,0.52442001,19.232296,0.47802197,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4833,19.4863,0,0,21.5,20.299145,0.5164835,22.161173,0.44627594,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0787,19.3892,0,0,23.4,25.793652,0.42185593,24.725275,0.40384617,0.28121,0.28121,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.1272,22.5972,0.031944444,0.019722222
3889,2024-10-31 16:49:00+09:00,25,25.5,23.200001,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,22.869352,25,23.931623,44.108669,24.267399,42.612942,0.2867,0.2867,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2755,21.5278,0.020833333,0.013055556,20.041822,19.017094,0.52655678,19.07967,0.47771671,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4688,19.4585,0,0,21.5,20.299145,0.5164835,22.161173,0.44627594,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.1064,19.4722,0,0,23.299999,25.641026,0.41941391,24.664225,0.40201466,0.28121,0.28121,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.2482,22.3755,0.030277778,0.019722222
3890,2024-10-31 16:50:00+09:00,25.1,25.5,23.1,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.1,23.6,24.7,24,24.800001,0,0,0,0,22.808302,24.299999,23.901098,44.810745,24.114775,42.673992,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2781,21.6113,0.02,0.013055556,20.138624,18.986568,0.52503052,19.293346,0.47771671,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4606,19.4585,0,0,21.5,20.238094,0.51678875,22.161173,0.44688644,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0922,19.4028,0,0,23.4,25.641026,0.41941391,24.664225,0.40201466,0.26596001,0.26596001,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.1583,22.5,0.031666667,0.019722222
3891,2024-10-31 16:51:00+09:00,25,25.5,23.200001,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,22.655678,24.299999,23.901098,44.536018,24.114775,42.857143,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2662,21.542,0.020277778,0.0125,20.283831,18.956043,0.52625153,19.293346,0.47771671,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4713,19.4448,0,0,21.5,20.238094,0.51617828,22.191698,0.44627594,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0857,19.4727,0,0,23.4,25.641026,0.42032967,24.725275,0.40262516,0.28121,0.28121,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1483,22.5698,0.032222222,0.019722222
3892,2024-10-31 16:52:00+09:00,25,25.5,23.200001,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,22.716728,24.200001,23.901098,44.536018,24.114775,42.857143,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2788,21.6113,0.020833333,0.012777778,20.332235,18.956043,0.52411476,19.262821,0.47710621,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4652,19.4722,0,0,21.5,20.26862,0.51556778,22.161173,0.4478022,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0919,19.375,0,0,23.5,25.671551,0.41880341,24.725275,0.40384617,0.28121,0.28121,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.159,22.5698,0.03,0.019722222
3893,2024-10-31 16:53:00+09:00,25.1,25.5,23.200001,20.700001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,22.747253,24.700001,23.931623,44.902321,24.267399,42.918194,0.29981501,0.29981501,0,0,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.2914,21.6113,0.020555556,0.011666667,20.283831,19.047619,0.52533577,19.262821,0.47771671,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4805,19.4165,0,0,21.5,20.177046,0.5164835,22.161173,0.44749695,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.1011,19.4448,0,0,23.299999,25.6105,0.41788765,24.725275,0.40231991,0.28121,0.28121,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.1471,22.5557,0.029166667,0.019722222
3894,2024-10-31 16:54:00+09:00,25.1,25.5,23.1,20.299999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.2,23.6,24.6,24,24.800001,0,0,0,0,22.747253,24.700001,23.901098,44.71917,24.267399,42.918194,0.2867,0.2867,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.2702,21.5698,0.021111111,0.011944444,20.138624,18.986568,0.52533577,19.262821,0.47771671,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4851,19.4863,0,0,21.5,20.26862,0.51556778,22.283272,0.4478022,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.1002,19.4028,0,0,23.299999,25.641026,0.41880341,24.725275,0.40354092,0.28121,0.28121,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.1702,22.5278,0.031666667,0.019722222
3895,2024-10-31 16:55:00+09:00,25.1,25.5,23.200001,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,22.655678,24.700001,23.901098,45.207569,24.267399,42.918194,0.2867,0.2867,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2933,21.542,0.019722222,0.011666667,20.235428,19.017094,0.52533577,19.262821,0.47771671,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4919,19.4585,0,0,21.5,20.299145,0.51617828,22.191698,0.4478022,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.1138,19.4863,0,0,23.4,25.641026,0.42124542,24.725275,0.40231991,0.28121,0.28121,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1637,22.5,0.031111111,0.02
3896,2024-10-31 16:56:00+09:00,25,25.5,23.1,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,22.594627,24.799999,23.901098,44.627594,24.1453,42.918194,0.25620001,0.25620001,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2861,21.5972,0.020277778,0.011944444,20.235428,18.986568,0.52533577,19.232296,0.47802197,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4765,19.4307,0,0,21.5,20.299145,0.51770451,22.191698,0.44749695,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0903,19.4863,0,0,23.299999,25.4884,0.42246643,24.542124,0.40201466,0.23546,0.23546,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1656,22.5,0.031388889,0.019722222
3897,2024-10-31 16:57:00+09:00,25.1,25.5,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,22.564102,24.5,23.931623,44.810745,24.114775,43.07082,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2953,21.5142,0.020555556,0.010555556,20.090223,18.986568,0.52533577,19.232296,0.47771671,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4759,19.4863,0,0,21.6,20.299145,0.51739925,22.191698,0.44749695,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0906,19.4165,0,0,23.4,25.4884,0.42155067,24.511599,0.40384617,0.22783501,0.22783501,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.163,22.5972,0.031388889,0.019722222
3898,2024-10-31 16:58:00+09:00,25.1,25.5,23.1,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,22.503052,24.200001,23.931623,44.78022,24.1453,43.040295,0.25620001,0.25620001,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2887,21.5835,0.021111111,0.010833333,20.041822,18.986568,0.52503052,19.232296,0.47832722,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4759,19.4307,0,0,21.6,20.299145,0.51739925,22.191698,0.44749695,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.1104,19.4165,0,0,23.4,25.4884,0.42155067,24.511599,0.40384617,0.22783501,0.22783501,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.1616,22.5972,0.030833333,0.019722222
3899,2024-10-31 16:59:00+09:00,25,25.6,23.200001,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,22.564102,24.6,23.778999,45.024422,24.084249,43.07082,0.24094999,0.24094999,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.3059,21.5557,0.019722222,0.012222222,20.283831,18.956043,0.52503052,19.262821,0.47619049,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4839,19.4028,0,0,21.6,20.299145,0.51800976,22.161173,0.44902321,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0981,19.4165,0,0,23.4,25.6105,0.42307693,24.664225,0.40384617,0.26596001,0.26596001,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.188,22.6113,0.0325,0.019722222
3900,2024-10-31 17:00:00+09:00,25.1,25.5,23.1,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,22.472527,24.6,23.778999,44.658119,24.114775,43.040295,0.24094999,0.24094999,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.2788,21.5,0.020555556,0.010833333,20.090223,18.956043,0.52503052,19.293346,0.47771671,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3764,19.5972,0,0,21.6,20.299145,0.51800976,22.283272,0.44932846,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0873,19.4585,0,0,23,25.518925,0.42277168,24.603174,0.40445667,0.25070999,0.25070999,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.177,22.5698,0.031111111,0.019444444
3901,2024-10-31 17:01:00+09:00,25.1,25.5,23.1,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,22.533577,24.700001,23.778999,44.658119,24.114775,43.040295,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.3085,21.5972,0.020833333,0.011666667,20.283831,19.047619,0.52380951,19.232296,0.47771671,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3902,19.6113,0,0,21.6,20.238094,0.51800976,22.191698,0.44810745,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.1036,19.4448,0,0,23.1,25.518925,0.42307693,24.542124,0.40354092,0.23546,0.23546,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.1814,22.5972,0.0325,0.019444444
3902,2024-10-31 17:02:00+09:00,25.1,25.5,23.1,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,22.533577,24.200001,23.778999,44.536018,24.1453,43.040295,0.25620001,0.25620001,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.3158,21.5835,0.02,0.013055556,20.235428,19.047619,0.52533577,19.232296,0.47649574,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4777,19.4722,0,0,21.6,20.238094,0.51800976,22.191698,0.44810745,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.1017,19.375,0,0,23.4,25.518925,0.42216118,24.572649,0.40354092,0.243085,0.23546,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.2039,22.5415,0.030833333,0.019444444
3903,2024-10-31 17:03:00+09:00,25,25.5,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,22.503052,24.700001,23.778999,44.352871,24.114775,43.040295,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.296,21.5972,0.020277778,0.012222222,20.283831,19.017094,0.52533577,19.262821,0.47771671,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3755,19.5415,0,0,21.6,20.299145,0.51800976,22.283272,0.44902321,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.1039,19.4448,0,0,23.299999,25.518925,0.42216118,24.572649,0.40354092,0.243085,0.243085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.1913,22.5142,0.031666667,0.019444444
3904,2024-10-31 17:04:00+09:00,25.1,25.5,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,22.594627,24.700001,23.656898,44.505493,24.175823,43.192917,0.263825,0.263825,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2847,21.542,0.020277778,0.011388889,20.283831,19.047619,0.52533577,19.262821,0.47771671,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4829,19.4448,0,0,21.6,20.26862,0.517094,22.283272,0.44871796,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.1082,19.4453,0,0,23.299999,25.518925,0.42216118,24.542124,0.40262516,0.23546,0.23546,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.1955,22.5835,0.030555556,0.019722222
3905,2024-10-31 17:05:00+09:00,25,25.5,23.1,21,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,22.564102,24.700001,23.656898,44.505493,24.175823,43.192917,0.263825,0.263825,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2986,21.5278,0.020833333,0.011388889,20.187025,18.925518,0.52533577,19.293346,0.47771671,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.471,19.4307,0,0,21.6,20.299145,0.51770451,22.283272,0.44871796,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.1036,19.4448,0,0,23.299999,25.518925,0.42155067,24.542124,0.40384617,0.23546,0.23546,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.2219,22.5835,0.030833333,0.019722222
3906,2024-10-31 17:06:00+09:00,25.1,25.5,23.1,21,22.5,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,22.533577,24.200001,23.626373,44.932846,24.084249,43.223442,0.24094999,0.24094999,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.3065,21.6113,0.021388889,0.011944444,20.235428,19.16972,0.52411476,19.232296,0.47863247,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3761,19.5698,0,0,21.6,20.299145,0.51739925,22.283272,0.44963371,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0029,19.5698,0,0,23.1,25.518925,0.42277168,24.542124,0.40354092,0.23546,0.23546,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.2146,22.5698,0.030555556,0.019444444
3907,2024-10-31 17:07:00+09:00,25.1,25.5,23.200001,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,22.533577,24.6,23.656898,44.627594,24.1453,43.162392,0.25620001,0.25620001,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.3033,21.542,0.020833333,0.012777778,20.187025,19.108669,0.52258854,19.262821,0.47771671,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4612,19.4165,0,0,21.6,20.26862,0.51739925,22.283272,0.44993896,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.1079,19.3892,0,0,23,25.518925,0.42277168,24.572649,0.40323566,0.243085,0.243085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.2284,22.5698,0.030277778,0.02
3908,2024-10-31 17:08:00+09:00,25.1,25.5,23.200001,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,22.380953,24.5,23.626373,44.505493,24.114775,43.223442,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2867,21.6113,0.019722222,0.013055556,20.138624,19.078144,0.52533577,19.232296,0.47710621,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4855,19.4722,0,0,21.6,20.32967,0.51739925,22.252747,0.45085468,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.1045,19.4307,0,0,23.4,25.518925,0.42277168,24.572649,0.40537239,0.243085,0.243085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.2305,22.5835,0.0325,0.019722222
3909,2024-10-31 17:09:00+09:00,25.1,25.5,23.200001,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,22.319902,24.200001,23.656898,44.810745,24.084249,42.918194,0.24094999,0.24094999,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.3098,21.5835,0.021111111,0.0125,20.235428,19.078144,0.52533577,19.262821,0.47802197,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4704,19.375,0,0,21.6,20.299145,0.51862026,22.191698,0.45024422,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.1177,19.4727,0,0,23.299999,25.4884,0.42460316,24.511599,0.40506714,0.22783501,0.22783501,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.2443,22.5,0.031944444,0.019722222
3910,2024-10-31 17:10:00+09:00,25,25.5,23.200001,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,22.289377,24.6,23.595848,44.932846,24.114775,43.07082,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.294,21.5972,0.020833333,0.012222222,20.041822,18.986568,0.52533577,19.293346,0.47802197,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4725,19.4165,0,0,21.6,20.32967,0.51862026,22.161173,0.44963371,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.115,19.4863,0,0,23.299999,25.54945,0.4242979,24.511599,0.40476189,0.22783501,0.22783501,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.1312,22.6113,0.030833333,0.019444444
3911,2024-10-31 17:11:00+09:00,25.1,25.5,23.200001,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,22.258852,24.6,23.473749,44.932846,24.053724,43.009769,0.233325,0.233325,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.3152,21.5005,0.020555556,0.0125,20.332235,19.047619,0.52533577,19.232296,0.47649574,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4863,19.4165,0,0,21.6,20.32967,0.51862026,22.161173,0.44963371,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.002,19.375,0,0,23.1,25.518925,0.42307693,24.511599,0.40476189,0.22783501,0.22783501,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.1312,22.6392,0.031111111,0.019722222
3912,2024-10-31 17:12:00+09:00,25.1,25.5,23.1,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,22.289377,24.700001,23.473749,44.688644,24.114775,43.101341,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.3171,21.5835,0.020277778,0.012222222,20.283831,18.956043,0.52380951,19.232296,0.47771671,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4937,19.4585,0,0,21.6,20.299145,0.51862026,22.283272,0.44993896,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.102,19.4863,0,0,23.1,25.518925,0.42307693,24.511599,0.40476189,0.22783501,0.22783501,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.1308,22.667,0.031666667,0.019722222
3913,2024-10-31 17:13:00+09:00,25,25.5,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,22.136751,24.700001,23.565323,44.932846,24.084249,42.948719,0.24094999,0.24094999,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.2933,21.5142,0.020277778,0.012777778,20.283831,19.047619,0.52411476,19.232296,0.47741146,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4937,19.4863,0,0,21.6,20.299145,0.51862026,22.344322,0.44993896,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.1036,19.4453,0,0,23,25.518925,0.42185593,24.572649,0.40323566,0.243085,0.243085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1359,22.6392,0.031666667,0.019722222
3914,2024-10-31 17:14:00+09:00,25,25.5,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,22.106228,24.299999,23.565323,44.932846,24.084249,42.948719,0.24094999,0.24094999,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.3152,21.542,0.020555556,0.011666667,20.380638,19.047619,0.52533577,19.201771,0.47741146,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4771,19.4863,0,0,21.6,20.299145,0.51892551,22.344322,0.45024422,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.1116,19.4453,0,0,23,25.518925,0.4242979,24.542124,0.40445667,0.23546,0.23546,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.1413,22.6528,0.031111111,0.019722222
3915,2024-10-31 17:15:00+09:00,25.1,25.5,23.1,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.6,24,24.800001,0,0,0,0,22.136751,24.5,23.473749,44.597069,24.053724,42.948719,0.233325,0.233325,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.3244,21.5142,0.019444444,0.011944444,20.283831,19.047619,0.52442001,19.293346,0.47771671,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4913,19.4585,0,0,21.6,20.32967,0.51984127,22.344322,0.45115993,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.1079,19.4863,0,0,23,25.366301,0.42338219,24.542124,0.40323566,0.23546,0.23546,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.163,22.7363,0.0325,0.019722222
3916,2024-10-31 17:16:00+09:00,25.1,25.5,23.200001,20.700001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,22.136751,24.200001,23.534798,44.658119,24.084249,42.979244,0.24094999,0.24094999,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.3145,21.5835,0.019722222,0.012222222,20.380638,19.047619,0.52533577,19.262821,0.47588524,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4707,19.375,0,0,21.6,20.32967,0.51984127,22.283272,0.45115993,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0075,19.5698,0,0,23,25.396826,0.42460316,24.542124,0.40323566,0.23546,0.23546,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.1742,22.6807,0.030833333,0.019444444
3917,2024-10-31 17:17:00+09:00,25.1,25.5,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,22.136751,24.200001,23.504274,44.902321,24.1453,42.948719,0.25620001,0.25620001,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.3112,21.5142,0.020277778,0.012222222,20.332235,19.047619,0.52533577,19.262821,0.47771671,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4652,19.4028,0,0,21.6,20.32967,0.51984127,22.283272,0.45115993,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0109,19.6113,0,0,23,25.396826,0.42460316,24.481075,0.40476189,0.22021,0.22021,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0572,22.7363,0.031388889,0.019722222
3918,2024-10-31 17:18:00+09:00,25.1,25.5,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,22.014652,24.200001,23.504274,44.902321,24.084249,42.948719,0.25620001,0.25620001,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.329,21.5698,0.02,0.012222222,20.041822,18.956043,0.52564102,19.232296,0.47771671,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4931,19.4722,0,0,21.6,20.26862,0.52045177,22.283272,0.45146519,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0035,19.5,0,0,23,25.427351,0.42277168,24.572649,0.40506714,0.243085,0.243085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.2074,22.6948,0.0325,0.02
3919,2024-10-31 17:19:00+09:00,25,25.5,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,21.892551,24.200001,23.504274,44.902321,24.084249,42.948719,0.24094999,0.24094999,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.4487,21.5972,0.020555556,0.011666667,20.283831,18.956043,0.52533577,19.262821,0.47771671,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4845,19.3892,0,0,21.6,20.26862,0.51984127,22.283272,0.45146519,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0042,19.6113,0,0,23.1,25.396826,0.42277168,24.542124,0.40506714,0.23546,0.23546,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0633,22.7085,0.031388889,0.019722222
3920,2024-10-31 17:20:00+09:00,25.1,25.5,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,21.892551,24.5,23.504274,44.902321,24.114775,42.948719,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.3277,21.5835,0.020555556,0.0125,20.090223,18.986568,0.52533577,19.232296,0.47649574,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4795,19.4307,0,0,21.6,20.299145,0.52167278,22.283272,0.45177044,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0109,19.5972,0,0,23,25.396826,0.42307693,24.45055,0.40323566,0.21258499,0.21258499,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0866,22.6948,0.030555556,0.02
3921,2024-10-31 17:21:00+09:00,25.1,25.5,23.200001,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,21.892551,24.6,23.534798,44.932846,24.1453,43.07082,0.25620001,0.25620001,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.3204,21.5972,0.021944444,0.010833333,20.283831,18.956043,0.52411476,19.293346,0.47680099,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.475,19.4722,0,0,21.6,20.32967,0.52106228,22.344322,0.45146519,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0121,19.5,0,0,23,25.427351,0.42277168,24.420025,0.40354092,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0976,22.6392,0.030555556,0.019722222
3922,2024-10-31 17:22:00+09:00,25.1,25.5,23.200001,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,21.739927,24.6,23.412699,44.932846,24.114775,43.07082,0.29981501,0.29981501,0,0,49.989498,0,23.5,1,1,1,1,0,,1,0,0,10,4,0,0,21.3118,21.5142,0.02,0.012222222,20.090223,19.139194,0.52533577,19.262821,0.47619049,0,0,0,0,0,1,0,1,0,1,0,0,0,0,0,0,0,0,0,19.381,19.5278,0,0,21.6,20.238094,0.52197803,22.344322,0.45115993,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.1162,19.4863,0,0,23.1,25.427351,0.42399269,24.420025,0.40354092,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0871,22.6528,0.031666667,0.019722222
3923,2024-10-31 17:23:00+09:00,25.1,25.5,23.200001,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,21.739927,24.200001,23.260073,45.207569,24.053724,43.07082,0.233325,0.233325,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.2966,21.5142,0.020277778,0.013333333,20.332235,18.986568,0.52350426,19.293346,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4833,19.4727,0,0,21.6,20.299145,0.52106228,22.283272,0.45207569,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0217,19.5278,0,0,23,25.396826,0.42551891,24.45055,0.40354092,0.21258499,0.21258499,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.1116,22.7363,0.031666667,0.02
3924,2024-10-31 17:24:00+09:00,25.1,25.5,23.1,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,21.556776,24.5,23.260073,45.726494,24.084249,43.040295,0.24094999,0.24094999,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.3132,21.5557,0.02,0.0125,20.235428,19.200245,0.52258854,19.262821,0.47619049,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4839,19.375,0,0,21.6,20.299145,0.52106228,22.283272,0.45207569,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.1165,19.375,0,0,23,25.396826,0.42673992,24.45055,0.40323566,0.21258499,0.21258499,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1189,22.7363,0.029444444,0.020277778
3925,2024-10-31 17:25:00+09:00,25,25.5,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,21.495726,24.299999,23.260073,46.001221,23.992674,43.253967,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.3132,21.5557,0.021111111,0.012222222,20.380638,19.047619,0.52411476,19.293346,0.47588524,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4977,19.4028,0,0,21.700001,20.299145,0.52167278,22.283272,0.45115993,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0303,19.5566,0,0,23,25.396826,0.42673992,24.45055,0.40323566,0.21258499,0.21258499,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.0145,22.7642,0.031111111,0.02
3926,2024-10-31 17:26:00+09:00,25.1,25.5,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,21.495726,24.299999,23.137974,46.214897,24.114775,43.192917,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.3284,21.5835,0.021388889,0.012222222,20.283831,19.078144,0.52380951,19.262821,0.47649574,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4851,19.4028,0,0,21.6,20.299145,0.52106228,22.283272,0.45146519,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0075,19.6113,0,0,23,25.2442,0.42826618,24.420025,0.40476189,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0025,22.7642,0.031666667,0.019722222
3927,2024-10-31 17:27:00+09:00,25.1,25.5,23.1,20.700001,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,21.495726,24.200001,23.137974,45.94017,24.114775,43.192917,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.4719,21.5698,0.020277778,0.012222222,20.235428,19.108669,0.52106228,19.293346,0.47649574,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4925,19.4722,0,0,21.6,20.299145,0.52106228,22.344322,0.45177044,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0208,19.5835,0,0,23,25.2442,0.42765568,24.420025,0.40598289,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.0109,22.792,0.031111111,0.019722222
3928,2024-10-31 17:28:00+09:00,25,25.5,23.1,20.700001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,21.495726,23.799999,23.137974,46.001221,24.114775,43.192917,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.4461,21.6113,0.019722222,0.010833333,20.187025,19.108669,0.52289379,19.232296,0.47649574,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4977,19.4028,0,0,21.700001,20.299145,0.52136753,22.344322,0.45177044,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0168,19.6113,0,0,23,25.427351,0.42704517,24.420025,0.40598289,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.018,22.8198,0.031944444,0.02
3929,2024-10-31 17:29:00+09:00,25,25.5,23.200001,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,21.495726,24.299999,23.137974,46.092796,24.053724,43.253967,0.233325,0.233325,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.468,21.5005,0.02,0.012222222,20.429045,19.078144,0.52258854,19.232296,0.47649574,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4909,19.4722,0,0,21.700001,20.32967,0.52136753,22.283272,0.45177044,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0075,19.5972,0,0,22.9,25.2442,0.42673992,24.45055,0.40628815,0.21258499,0.21258499,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0329,22.7778,0.031944444,0.02
3930,2024-10-31 17:30:00+09:00,25,25.5,23.200001,20.799999,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,21.343102,24.6,23.137974,46.275948,24.114775,43.315018,0.248575,0.248575,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.3271,21.5005,0.020277778,0.0125,20.283831,19.108669,0.52136753,19.262821,0.47619049,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3776,19.5278,0,0,21.700001,20.299145,0.52136753,22.344322,0.45177044,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0109,19.5698,0,0,22.9,25.2442,0.42765568,24.420025,0.40811966,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0369,22.8472,0.03,0.019722222
3931,2024-10-31 17:31:00+09:00,25.1,25.5,23.1,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,21.312576,24.299999,23.137974,46.214897,23.992674,43.437119,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.4646,21.5698,0.019722222,0.011111111,20.041822,19.16972,0.52289379,19.232296,0.47710621,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3789,19.5,0,0,21.700001,20.238094,0.52136753,22.283272,0.44963371,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0128,19.5557,0,0,23.1,25.122101,0.43040295,24.420025,0.40598289,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0397,22.7778,0.030833333,0.019722222
3932,2024-10-31 17:32:00+09:00,25,25.5,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,21.312576,23.799999,23.137974,46.214897,24.023199,43.437119,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.3125,21.5557,0.021111111,0.011944444,20.332235,19.017094,0.52136753,19.262821,0.47619049,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4888,19.4722,0,0,21.700001,20.238094,0.52136753,22.283272,0.44963371,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0396,19.5278,0,0,23.1,25.122101,0.43040295,24.420025,0.40598289,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0448,22.7505,0.031944444,0.019444444
3933,2024-10-31 17:33:00+09:00,25.1,25.5,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,21.373627,24.299999,23.137974,46.611721,24.023199,43.437119,0.2257,0.2257,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.4627,21.542,0.021111111,0.0125,20.090223,18.956043,0.52289379,19.262821,0.47680099,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4995,19.4585,0,0,21.700001,20.299145,0.52167278,22.283272,0.45115993,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0275,19.5,0,0,23,25.152626,0.43589745,24.420025,0.40750916,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0614,22.8057,0.03,0.019722222
3934,2024-10-31 17:34:00+09:00,25.1,25.5,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,21.373627,24.5,23.137974,46.642246,23.992674,43.406593,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.4653,21.5,0.021944444,0.011944444,20.187025,19.108669,0.52258854,19.262821,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4827,19.375,0,0,21.700001,20.299145,0.52136753,22.283272,0.45024422,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0343,19.6113,0,0,22.9,25.091576,0.43589745,24.45055,0.40689865,0.21258499,0.21258499,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.0752,22.7642,0.031944444,0.02
3935,2024-10-31 17:35:00+09:00,25.1,25.5,23.1,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,21.221001,24.6,23.137974,46.48962,24.023199,43.437119,0.2257,0.2257,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.468,21.5972,0.020555556,0.010833333,20.138624,18.986568,0.52289379,19.262821,0.47680099,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4983,19.4585,0,0,21.700001,20.299145,0.52106228,22.283272,0.44993896,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.022,19.6113,0,0,23,25.152626,0.43589745,24.267399,0.40750916,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0766,22.8335,0.031666667,0.019722222
3936,2024-10-31 17:36:00+09:00,25.1,25.5,23.200001,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,21.098902,24.5,23.137974,46.611721,24.023199,43.467644,0.2257,0.2257,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.4455,21.5972,0.020555556,0.012222222,20.380638,19.108669,0.52136753,19.201771,0.47496948,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4947,19.375,0,0,21.700001,20.299145,0.52106228,22.252747,0.44993896,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.03,19.5698,0,0,22.9,25.152626,0.43345543,24.420025,0.40903542,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.0817,22.8472,0.030555556,0.02
3937,2024-10-31 17:37:00+09:00,25.1,25.5,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,20.946276,24.299999,23.046398,46.611721,23.992674,43.437119,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.4593,21.5278,0.018055556,0.011388889,20.138624,18.956043,0.52289379,19.293346,0.47496948,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4919,19.375,0,0,21.700001,20.299145,0.52106228,22.252747,0.44993896,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0457,19.5977,0,0,22.799999,25.122101,0.43315018,24.45055,0.40873016,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.0972,22.75,0.03,0.019444444
3938,2024-10-31 17:38:00+09:00,25.1,25.5,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,20.946276,24,22.954823,46.733822,23.992674,43.559219,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.456,21.5142,0.019166667,0.011944444,20.332235,19.078144,0.52258854,19.232296,0.47374847,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4811,19.3892,0,0,21.700001,20.299145,0.52136753,22.283272,0.45085468,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0322,19.5278,0,0,22.6,25.122101,0.43589745,24.45055,0.40873016,0.21258499,0.21258499,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,22.0939,22.8057,0.031388889,0.02
3939,2024-10-31 17:39:00+09:00,25.1,25.5,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,20.702076,23.799999,22.954823,47.008549,23.962149,43.559219,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.4779,21.5835,0.019722222,0.011666667,20.380638,18.986568,0.52197803,19.293346,0.47344322,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3964,19.5415,0,0,21.700001,20.299145,0.52136753,22.344322,0.45177044,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.03,19.5,0,0,22.6,25.122101,0.43589745,24.420025,0.40903542,0.20496,0.20496,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.1088,22.8472,0.031111111,0.019444444
3940,2024-10-31 17:40:00+09:00,25.1,25.5,23.200001,20.5,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,20.6105,23.799999,22.954823,47.008549,23.962149,43.559219,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.4627,21.542,0.018888889,0.011666667,20.283831,18.956043,0.52136753,19.232296,0.47496948,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4704,19.5835,0,0,21.700001,20.299145,0.52167278,22.283272,0.45146519,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0448,19.6113,0,0,22.6,25,0.43559219,24.328449,0.40903542,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,22.121,22.8335,0.032777778,0.019444444
3941,2024-10-31 17:41:00+09:00,25.1,25.5,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,20.518925,24.299999,22.863247,47.161171,23.992674,43.742367,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.4607,21.5,0.020833333,0.0125,20.041822,18.956043,0.52289379,19.262821,0.47496948,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4762,19.4307,0,0,21.700001,20.299145,0.52136753,22.283272,0.45177044,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0438,19.6113,0,0,22.9,25.030525,0.43742367,24.328449,0.40995117,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0007,22.9448,0.031111111,0.019722222
3942,2024-10-31 17:42:00+09:00,25.1,25.5,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,20.6105,23.799999,22.832724,47.100121,24.023199,43.742367,0.2257,0.2257,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.4719,21.6113,0.020277778,0.012777778,20.380638,19.017094,0.52136753,19.201771,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4993,19.4448,0,0,21.700001,20.360195,0.52106228,22.344322,0.45146519,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0629,19.5835,0,0,22.5,25,0.43986568,24.45055,0.40995117,0.21258499,0.21258499,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,22.1189,22.8335,0.032777778,0.019444444
3943,2024-10-31 17:43:00+09:00,25.1,25.5,23.1,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.2,23.7,24.7,24,24.800001,0,0,0,0,20.6105,24.200001,22.863247,47.344322,23.992674,43.650795,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.462,21.5698,0.020833333,0.011944444,20.283831,19.017094,0.52258854,19.262821,0.47496948,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4937,19.4307,0,0,21.700001,20.360195,0.52106228,22.344322,0.45146519,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0488,19.5142,0,0,22.799999,25,0.43956043,24.267399,0.41178265,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,0,0,0,32,10,0,0,22.0177,22.917,0.030833333,0.019722222
3944,2024-10-31 17:44:00+09:00,25.1,25.5,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,20.518925,23.799999,22.863247,47.557999,23.992674,43.68132,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.4858,21.542,0.020833333,0.0125,20.332235,19.108669,0.52136753,19.262821,0.47466423,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4903,19.3892,0,0,21.700001,20.299145,0.52136753,22.283272,0.45085468,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0355,19.5972,0,0,22.799999,25.030525,0.43956043,24.267399,0.41086693,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0119,22.9863,0.032222222,0.019722222
