,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
3945,2024-10-31 17:45:00+09:00,25.1,25.5,23.200001,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,20.366301,24.200001,22.863247,47.771671,24.023199,43.711845,0.2257,0.2257,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.4647,21.542,0.020277778,0.011666667,20.429045,19.139194,0.52106228,19.293346,0.47496948,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.388,19.5972,0,0,21.700001,20.238094,0.52106228,22.222221,0.44993896,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.05,19.5977,0,0,22.6,25.030525,0.4423077,24.267399,0.41178265,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0427,22.8892,0.032222222,0.019722222
3946,2024-10-31 17:46:00+09:00,25.1,25.5,23.200001,20.700001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,20.30525,24.200001,22.710623,47.863247,23.992674,43.803417,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.4627,21.5698,0.020833333,0.012222222,20.235428,19.16972,0.52136753,19.232296,0.47557999,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3767,19.4307,0,0,21.700001,20.238094,0.52106228,22.222221,0.44993896,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0435,19.5278,0,0,22.799999,24.93895,0.44261295,24.267399,0.4126984,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,22.0456,22.9722,0.031388889,0.019722222
3947,2024-10-31 17:47:00+09:00,25,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,20.30525,23.700001,22.710623,48.168499,23.962149,44.108669,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.468,21.6113,0.019166667,0.011666667,20.332235,19.16972,0.52106228,19.262821,0.47344322,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3813,19.5278,0,0,21.700001,20.299145,0.52106228,22.191698,0.45207569,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0472,19.5142,0,0,22.799999,24.93895,0.44536018,24.267399,0.4126984,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.922,22.9722,0.031388889,0.019166667
3948,2024-10-31 17:48:00+09:00,25.1,25.5,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.2,23.7,24.7,24,24.800001,0,0,0,0,20.30525,24.1,22.710623,48.168499,23.962149,44.108669,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.4885,21.5005,0.019722222,0.011666667,20.187025,19.108669,0.52106228,19.415445,0.47619049,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4875,19.375,0,0,21.700001,20.32967,0.52106228,22.344322,0.44963371,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.05,19.5,0,0,22.799999,25,0.44505493,24.236874,0.41605618,0.15921,0.15921,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.9299,22.9028,0.030555556,0.019722222
3949,2024-10-31 17:49:00+09:00,25.1,25.5,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.2,23.7,24.7,24,24.800001,0,0,0,0,20.579975,23.700001,22.741148,48.260075,23.870573,44.108669,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.4871,21.5835,0.018888889,0.012222222,20.380638,19.078144,0.52136753,19.232296,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3783,19.5278,0,0,21.700001,20.32967,0.52167278,22.283272,0.44963371,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.05,19.5557,0,0,22.6,25,0.44322346,24.267399,0.41544567,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.9335,22.917,0.030555556,0.019722222
3950,2024-10-31 17:50:00+09:00,25.1,25.5,23.1,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,20.518925,24.299999,22.741148,48.443222,23.870573,44.108669,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.4832,21.5698,0.019722222,0.012222222,20.332235,19.108669,0.52136753,19.262821,0.47405373,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4851,19.4028,0,0,21.700001,20.299145,0.52106228,22.252747,0.44993896,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.054,19.5,0,0,22.5,24.847374,0.44505493,24.3895,0.41544567,0.197335,0.197335,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.9523,22.9722,0.0325,0.019722222
3951,2024-10-31 17:51:00+09:00,25.1,25.5,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,20.396826,23.799999,22.741148,48.504272,23.809525,44.200245,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.47,21.5835,0.020833333,0.0125,20.283831,19.047619,0.52136753,19.262821,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3902,19.5698,0,0,21.700001,20.299145,0.52106228,22.252747,0.44993896,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0602,19.5142,0,0,22.799999,25.06105,0.44505493,24.3895,0.41544567,0.197335,0.197335,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.9682,22.917,0.032222222,0.019722222
3952,2024-10-31 17:52:00+09:00,25.1,25.5,23.200001,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,20.274725,24.200001,22.741148,48.717949,23.901098,44.200245,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.4653,21.5557,0.020833333,0.010833333,20.235428,19.017094,0.52136753,19.232296,0.47496948,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3795,19.5835,0,0,21.700001,20.26862,0.52136753,22.283272,0.45085468,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0703,19.6113,0,0,22.799999,24.816851,0.44505493,24.267399,0.41575092,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.9704,22.9863,0.031944444,0.02
3953,2024-10-31 17:53:00+09:00,25,25.6,23.1,20.700001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,20.366301,24.200001,22.619047,48.626373,23.901098,44.383396,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.4772,21.5835,0.02,0.011666667,20.283831,19.16972,0.52136753,19.262821,0.47496948,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4971,19.3892,0,0,21.700001,20.299145,0.52136753,22.344322,0.44993896,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.074,19.5977,0,0,22.6,24.847374,0.44474968,24.236874,0.41666668,0.15921,0.15921,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.9802,22.9307,0.030833333,0.019444444
3954,2024-10-31 17:54:00+09:00,25,25.5,23.1,20.700001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,20.366301,23.799999,22.619047,48.626373,23.901098,44.383396,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.4845,21.5698,0.02,0.012222222,20.187025,19.16972,0.52136753,19.262821,0.47527473,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3942,19.5972,0,0,21.700001,20.26862,0.52136753,22.252747,0.45177044,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0598,19.5142,0,0,22.6,24.786325,0.44993896,24.267399,0.41666668,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.9862,22.9165,0.031666667,0.019722222
3955,2024-10-31 17:55:00+09:00,25,25.5,23.200001,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,20.091576,24.200001,22.527472,49.114773,23.870573,44.322346,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.4733,21.5972,0.021666667,0.011666667,20.283831,19.16972,0.52136753,19.262821,0.47649574,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4925,19.4165,0,0,21.700001,20.299145,0.52136753,22.252747,0.45146519,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.075,19.6113,0,0,22.4,24.725275,0.44963371,24.267399,0.41666668,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.9975,22.8892,0.031666667,0.02
3956,2024-10-31 17:56:00+09:00,25,25.6,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.7,24.7,24,24.800001,0,0,0,0,20.091576,23.700001,22.466423,49.084248,23.870573,44.352871,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.4699,21.542,0.021388889,0.011944444,20.380638,19.078144,0.52167278,19.232296,0.47649574,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3847,19.5557,0,0,21.700001,20.26862,0.51984127,22.283272,0.45115993,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0716,19.6113,0,0,22.5,24.725275,0.45024422,24.267399,0.41910866,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.8963,23.0278,0.029722222,0.02
3957,2024-10-31 17:57:00+09:00,25.1,25.5,23.200001,20.5,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,20.183149,23.700001,22.344322,49.175823,23.870573,44.474968,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.4726,21.5142,0.021111111,0.010833333,20.235428,19.078144,0.52106228,19.232296,0.47588524,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4977,19.4722,0,0,21.700001,20.299145,0.52045177,22.283272,0.45177044,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0857,19.5972,0,0,22.6,24.603174,0.44993896,24.267399,0.41941391,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.8949,23.0972,0.030833333,0.02
3958,2024-10-31 17:58:00+09:00,25.1,25.5,23.200001,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,20.122101,23.700001,22.283272,49.3895,23.870573,44.505493,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.4924,21.5972,0.020833333,0.011388889,20.380638,19.139194,0.52167278,19.262821,0.47710621,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3835,19.5278,0,0,21.700001,20.360195,0.51953602,22.374847,0.4532967,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0712,19.5972,0,0,22.5,24.633699,0.44963371,24.267399,0.42032967,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.8916,23.1113,0.031388889,0.019722222
3959,2024-10-31 17:59:00+09:00,25.1,25.5,23.200001,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,20.091576,23.6,22.191698,49.755798,23.809525,44.536018,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.4779,21.5278,0.020833333,0.0125,20.187025,19.16972,0.52136753,19.293346,0.47435898,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4965,19.3892,0,0,21.700001,20.360195,0.51953602,22.374847,0.4532967,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0802,19.5,0,0,22.5,24.633699,0.4532967,24.267399,0.42063492,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.9068,23.0278,0.031388889,0.019722222
3960,2024-10-31 18:00:00+09:00,25,25.6,23.200001,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.2,23.7,24.7,24,24.800001,0,0,0,0,19.908424,24.1,22.191698,49.603176,23.870573,44.474968,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.4832,21.6113,0.02,0.013055556,20.138624,18.956043,0.52136753,19.232296,0.47557999,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3874,19.5698,0,0,21.700001,20.360195,0.52167278,22.283272,0.45299145,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0762,19.6113,0,0,22.5,24.633699,0.4532967,24.267399,0.42063492,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.8941,23.0415,0.032222222,0.019444444
3961,2024-10-31 18:01:00+09:00,25.1,25.5,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,20.06105,24.1,22.344322,49.328449,23.901098,44.749695,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.4819,21.5557,0.020555556,0.0125,20.283831,19.047619,0.52136753,19.232296,0.47771671,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3874,19.5142,0,0,21.700001,20.451771,0.52106228,22.252747,0.4526862,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0796,19.5415,0,0,22.5,24.603174,0.4539072,24.328449,0.42124542,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.9367,23.042,0.030277778,0.019444444
3962,2024-10-31 18:02:00+09:00,25.1,25.5,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,20.06105,24.1,22.344322,49.328449,23.901098,44.749695,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.4753,21.6113,0.018888889,0.012777778,20.283831,19.017094,0.51984127,19.262821,0.47771671,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3813,19.5415,0,0,21.700001,20.451771,0.52106228,22.344322,0.45299145,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0823,19.5415,0,0,22.299999,24.633699,0.45360195,24.267399,0.42124542,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.8005,23.0557,0.031111111,0.019722222
3963,2024-10-31 18:03:00+09:00,25.1,25.5,23.200001,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,19.816851,24.200001,22.283272,49.297924,23.870573,44.71917,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.4964,21.5142,0.020833333,0.011111111,20.283831,19.017094,0.52167278,19.262821,0.47771671,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3795,19.5278,0,0,21.700001,20.451771,0.52106228,22.283272,0.4532967,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0724,19.5415,0,0,22.5,24.603174,0.45360195,24.328449,0.42124542,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.811,23.1113,0.033611111,0.019722222
3964,2024-10-31 18:04:00+09:00,25.1,25.5,23.200001,20.700001,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,19.816851,24.1,22.344322,49.603176,23.901098,44.749695,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.4925,21.5557,0.020833333,0.012777778,20.283831,19.017094,0.52136753,19.262821,0.47832722,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3807,19.6113,0,0,21.700001,20.451771,0.52106228,22.283272,0.4532967,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.1103,19.5,0,0,22.4,24.603174,0.45360195,24.328449,0.42124542,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.8197,23.0835,0.030833333,0.02
3965,2024-10-31 18:05:00+09:00,25.1,25.5,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24,24.800001,0,0,0,0,19.786325,24.1,22.344322,49.847374,23.717949,44.84127,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.4733,21.6113,0.020277778,0.011944444,20.138624,19.047619,0.52136753,19.201771,0.47893772,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4977,19.4028,0,0,21.700001,20.421246,0.52136753,22.252747,0.4532967,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0876,19.5698,0,0,22.4,24.603174,0.45634922,24.328449,0.42185593,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.8157,23.0557,0.030833333,0.019722222
3966,2024-10-31 18:06:00+09:00,25.1,25.5,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,19.664225,23.700001,22.374847,49.877899,23.717949,44.871796,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.4871,21.5278,0.020555556,0.012222222,20.429045,19.078144,0.52106228,19.262821,0.47893772,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4817,19.4028,0,0,21.700001,20.451771,0.52075703,22.283272,0.4526862,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0712,19.5142,0,0,22.5,24.603174,0.45482296,24.328449,0.42277168,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.8334,23.0972,0.030833333,0.019722222
3967,2024-10-31 18:07:00+09:00,25,25.6,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,19.633699,23.799999,22.374847,49.877899,23.717949,44.871796,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.3846,21.6528,0.021111111,0.012222222,20.235428,19.139194,0.52136753,19.354395,0.47893772,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3835,19.5415,0,0,21.700001,20.299145,0.52106228,22.283272,0.45299145,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0866,19.5566,0,0,22.4,24.633699,0.45787544,24.267399,0.42551891,0.166835,0.166835,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.8475,23.0835,0.031111111,0.019722222
3968,2024-10-31 18:08:00+09:00,25.1,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,19.633699,23.799999,22.344322,49.877899,23.717949,44.871796,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.4931,21.5142,0.021388889,0.011944444,20.429045,18.956043,0.52106228,19.354395,0.47741146,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.393,19.5557,0,0,21.700001,20.451771,0.52136753,22.283272,0.45238094,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.09,19.5,0,0,22.299999,24.603174,0.45726494,24.328449,0.42460316,0.182085,0.182085,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.8417,23.0698,0.031111111,0.019722222
3969,2024-10-31 18:09:00+09:00,25.1,25.6,23.200001,21,22.299999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,19.633699,23.799999,22.344322,49.877899,23.717949,44.84127,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.384,21.6948,0.019444444,0.010833333,20.187025,18.956043,0.52136753,19.262821,0.47893772,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4999,19.4863,0,0,21.700001,20.299145,0.52136753,22.344322,0.45299145,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0974,19.5977,0,0,22.4,24.633699,0.45909645,24.175823,0.42551891,0.143655,0.143655,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.8587,23.0557,0.030277778,0.02
3970,2024-10-31 18:10:00+09:00,25,25.6,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,19.633699,23.6,22.374847,49.877899,23.748474,45.024422,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.4898,21.5557,0.020277778,0.012222222,20.380638,19.200245,0.52136753,19.232296,0.47893772,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3841,19.5698,0,0,21.700001,20.421246,0.52136753,22.344322,0.4526862,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0992,19.5278,0,0,22.5,24.603174,0.4587912,24.236874,0.42643467,0.15921,0.15921,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.8551,23,0.031666667,0.019722222
3971,2024-10-31 18:11:00+09:00,25.1,25.6,23.200001,20.799999,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,19.633699,23.6,22.191698,49.877899,23.748474,45.054947,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.3859,21.7363,0.021388889,0.012222222,20.380638,19.16972,0.52136753,19.232296,0.47741146,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3831,19.5698,0,0,21.700001,20.32967,0.52136753,22.283272,0.4526862,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.1125,19.5977,0,0,22.4,24.511599,0.45818069,24.236874,0.42796093,0.15921,0.15921,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.7533,23.1392,0.032222222,0.020277778
3972,2024-10-31 18:12:00+09:00,25.1,25.5,23.200001,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.7,24.7,24,24.800001,0,0,0,0,19.633699,24,22.191698,50.152626,23.717949,45.054947,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.4805,21.5278,0.019722222,0.011944444,20.283831,18.956043,0.52136753,19.262821,0.47924297,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4983,19.5557,0,0,21.700001,20.32967,0.52136753,22.283272,0.4526862,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.1048,19.5698,0,0,22.4,24.511599,0.45909645,24.3895,0.42826618,0.197335,0.197335,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.862,23.0142,0.032222222,0.019722222
3973,2024-10-31 18:13:00+09:00,25,25.6,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,19.69475,24.1,22.222221,50.244202,23.687424,45.115993,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.4925,21.5557,0.021388889,0.012222222,20.283831,19.047619,0.52136753,19.293346,0.47893772,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4022,19.5972,0,0,21.700001,20.32967,0.52136753,22.344322,0.45299145,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.082,19.5977,0,0,22.4,24.511599,0.45909645,24.3895,0.42826618,0.197335,0.197335,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.7669,23.1665,0.033055556,0.019722222
3974,2024-10-31 18:14:00+09:00,25.1,25.5,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.2,23.7,24.7,24,24.800001,0,0,0,0,19.603174,23.700001,22.191698,50.244202,23.748474,45.26862,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.4951,21.5698,0.020833333,0.012222222,20.380638,19.139194,0.52167278,19.293346,0.47924297,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4983,19.4863,0,0,21.700001,20.421246,0.52136753,22.283272,0.4526862,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.114,19.5142,0,0,22.4,24.511599,0.45848595,24.236874,0.42918194,0.15921,0.15921,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.7735,23.1528,0.030555556,0.019444444
3975,2024-10-31 18:15:00+09:00,25.1,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.2,23.7,24.7,24,24.800001,0,0,0,0,19.633699,23.200001,22.191698,50.366299,23.748474,45.26862,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.4971,21.5557,0.020833333,0.012777778,20.187025,19.139194,0.52258854,19.262821,0.47954823,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4989,19.5,0,0,21.700001,20.451771,0.52136753,22.283272,0.4539072,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.1057,19.5703,0,0,22.5,24.664225,0.4587912,24.328449,0.43040295,0.113155,0.113155,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.7767,23.2363,0.030833333,0.020277778
3976,2024-10-31 18:16:00+09:00,25,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.633699,23.700001,22.191698,50.366299,23.717949,45.115993,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.4997,21.5972,0.020555556,0.0125,20.235428,19.108669,0.52258854,19.415445,0.47954823,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3783,19.5972,0,0,21.700001,20.451771,0.52106228,22.344322,0.45421246,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.103,19.5698,0,0,22.4,24.572649,0.4587912,24.236874,0.4307082,0.15921,0.15921,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.7648,23.1528,0.0325,0.019444444
3977,2024-10-31 18:17:00+09:00,25,25.6,23.200001,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.7,24.7,24,24.800001,0,0,0,0,19.633699,23.700001,22.222221,50.366299,23.687424,45.207569,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.4925,21.5835,0.018611111,0.011666667,20.283831,19.139194,0.52258854,19.38492,0.47924297,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3755,19.5,0,0,21.700001,20.451771,0.52228329,22.283272,0.45543346,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.1184,19.5,0,0,22.4,24.572649,0.4587912,24.1453,0.42979244,0.13603,0.13603,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.7814,23.1528,0.032777778,0.02
3978,2024-10-31 18:18:00+09:00,25,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,19.664225,23.799999,22.191698,50.4884,23.717949,45.115993,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.3945,21.7363,0.019444444,0.010833333,20.477449,19.16972,0.52258854,19.232296,0.47863247,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3801,19.6113,0,0,21.700001,20.451771,0.52289379,22.344322,0.45543346,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0094,19.7085,0,0,22.299999,24.572649,0.4587912,24.1453,0.42979244,0.13603,0.13603,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.7648,23.1528,0.030555556,0.019722222
3979,2024-10-31 18:19:00+09:00,25.1,25.5,23.200001,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,19.633699,23.299999,22.191698,50.518925,23.717949,45.238094,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.4878,21.5835,0.020833333,0.011666667,20.332235,19.017094,0.52258854,19.38492,0.47771671,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3831,19.5835,0,0,21.700001,20.451771,0.52289379,22.344322,0.45543346,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0102,19.7222,0,0,22.299999,24.603174,0.46153847,24.114775,0.43040295,0.128405,0.128405,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.7763,23.2222,0.031666667,0.019722222
3980,2024-10-31 18:20:00+09:00,25,25.6,23.200001,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,19.633699,23.700001,22.191698,50.518925,23.717949,45.238094,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.3774,21.7222,0.020277778,0.0125,20.380638,19.139194,0.52258854,19.415445,0.47741146,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3813,19.5977,0,0,21.700001,20.451771,0.52289379,22.344322,0.45665447,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.1168,19.6113,0,0,22.299999,24.481075,0.46275948,24.175823,0.43223442,0.143655,0.143655,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.7789,23.1392,0.033888889,0.019722222
3981,2024-10-31 18:21:00+09:00,25.1,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,19.633699,23.6,22.069597,50.6105,23.717949,45.26862,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.3874,21.7085,0.02,0.012222222,20.380638,18.956043,0.52258854,19.38492,0.47893772,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4909,19.375,0,0,21.700001,20.421246,0.52380951,22.283272,0.45543346,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.1202,19.6113,0,0,22.4,24.45055,0.46245422,24.1453,0.43284492,0.13603,0.13603,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.7991,23.1948,0.031944444,0.019722222
3982,2024-10-31 18:22:00+09:00,25.1,25.6,23.200001,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,19.633699,23.299999,22.069597,50.732601,23.717949,45.32967,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.4991,21.5142,0.021388889,0.010555556,20.380638,19.047619,0.52136753,19.415445,0.47802197,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4875,19.4863,0,0,21.700001,20.360195,0.52350426,22.283272,0.45695972,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.1146,19.5557,0,0,22.299999,24.45055,0.46398045,24.1453,0.43345543,0.13603,0.13603,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.7886,23.1528,0.032222222,0.019444444
3983,2024-10-31 18:23:00+09:00,25.1,25.5,23.1,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,19.633699,23.299999,22.069597,50.885227,23.717949,45.26862,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.382,21.6807,0.020555556,0.011944444,20.332235,19.139194,0.52258854,19.354395,0.47710621,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4114,19.5698,0,0,21.700001,20.451771,0.52380951,22.283272,0.45634922,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0192,19.6392,0,0,22.1,24.358974,0.46642246,24.114775,0.43223442,0.128405,0.128405,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.7959,23.1948,0.033055556,0.019722222
3984,2024-10-31 18:24:00+09:00,25,25.5,23.200001,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,19.511599,23.700001,21.916971,51.007324,23.717949,45.26862,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.3945,21.7222,0.019722222,0.011944444,20.429045,19.108669,0.52258854,19.38492,0.47924297,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3948,19.5142,0,0,21.700001,20.451771,0.52350426,22.283272,0.45818069,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.022,19.6392,0,0,22.299999,24.297924,0.46825397,24.114775,0.43437119,0.128405,0.128405,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.7879,23.2085,0.031388889,0.019444444
3985,2024-10-31 18:25:00+09:00,25.1,25.5,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.572649,23.700001,21.794872,51.007324,23.717949,45.39072,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.3754,21.6392,0.020833333,0.012222222,20.235428,19.139194,0.52045177,19.354395,0.47893772,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3779,19.6113,0,0,21.700001,20.451771,0.52472527,22.405373,0.45787544,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0118,19.7363,0,0,22.1,24.358974,0.4703907,24.206348,0.43437119,0.151585,0.151585,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.7796,23.167,0.030833333,0.02
3986,2024-10-31 18:26:00+09:00,25.1,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,19.542124,24,21.794872,51.037849,23.748474,45.421246,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.3899,21.667,0.019722222,0.011944444,20.477449,19.16972,0.52258854,19.38492,0.47924297,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4839,19.4863,0,0,21.700001,20.451771,0.52472527,22.405373,0.45787544,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.001,19.7363,0,0,22.299999,24.358974,0.4703907,24.206348,0.43437119,0.151585,0.151585,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.6531,23.167,0.030833333,0.02
3987,2024-10-31 18:27:00+09:00,25.1,25.5,23.200001,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.2,23.7,24.7,24,24.800001,0,0,0,0,19.633699,23.299999,21.855923,51.129425,23.717949,45.39072,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.3761,21.7363,0.020277778,0.0125,20.235428,19.16972,0.52258854,19.38492,0.47924297,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3789,19.6113,0,0,21.700001,20.451771,0.52533577,22.435898,0.45757019,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0136,19.7222,0,0,22.299999,24.328449,0.46916973,24.1453,0.43467644,0.13603,0.13603,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.7987,23.125,0.031388889,0.02
3988,2024-10-31 18:28:00+09:00,25,25.6,23.200001,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002777778,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24.1,24.800001,0,0,0,0,19.511599,23.299999,21.978022,51.190475,23.687424,45.421246,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.3813,21.7363,0.02,0.011944444,20.525856,19.200245,0.52228329,19.38492,0.47893772,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.396,19.5415,0,0,21.700001,20.451771,0.52503052,22.435898,0.45787544,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0361,19.6392,0,0,22.1,24.328449,0.46825397,24.084249,0.43437119,0.12078,0.12078,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.7941,23.2222,0.031388889,0.019722222
3989,2024-10-31 18:29:00+09:00,25,25.6,23.200001,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.7,25.2,23.6,24.7,24,24.800001,0,0,0,0,19.481075,23.700001,21.978022,51.190475,23.687424,45.421246,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.3979,21.667,0.020277778,0.011944444,20.283831,19.16972,0.52289379,19.354395,0.47893772,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4012,19.5972,0,0,21.700001,20.482296,0.52594627,22.344322,0.4594017,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0312,19.6528,0,0,22,24.328449,0.46794872,24.053724,0.43437119,0.113155,0.113155,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.815,23.2222,0.032222222,0.019722222
3990,2024-10-31 18:30:00+09:00,25,25.6,23.299999,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.7,25.2,23.6,24.7,24.1,24.800001,0,0,0,0,19.542124,23.799999,21.916971,50.976799,23.748474,45.512821,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.3859,21.6948,0.020277778,0.011944444,20.429045,19.017094,0.52289379,19.38492,0.47893772,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4056,19.5698,0,0,21.700001,20.421246,0.52625153,22.466423,0.4594017,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.042,19.6953,0,0,22,24.328449,0.46794872,23.992674,0.43437119,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.6842,23.1807,0.032222222,0.02
3991,2024-10-31 18:31:00+09:00,25.1,25.5,23.299999,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.267399,23.700001,21.916971,51.037849,23.717949,45.512821,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.386,21.6807,0.020555556,0.012777778,20.429045,19.16972,0.52258854,19.354395,0.47924297,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4829,19.4307,0,0,21.700001,20.451771,0.52625153,22.435898,0.46001221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0549,19.7363,0,0,22.1,24.236874,0.46947498,24.023199,0.43437119,0.10553,0.10553,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.8023,23.1528,0.030833333,0.019722222
3992,2024-10-31 18:32:00+09:00,25.1,25.5,23.200001,20.700001,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.800001,25.2,23.7,24.7,24,24.800001,0,0,0,0,19.206348,23.200001,21.978022,50.915752,23.748474,45.604397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.3926,21.6392,0.020833333,0.012777778,20.283831,19.108669,0.52258854,19.354395,0.47893772,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3862,19.5278,0,0,21.700001,20.482296,0.52625153,22.435898,0.46031746,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0531,19.7363,0,0,22.4,24.297924,0.46947498,24.023199,0.43498169,0.10553,0.10553,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.8067,23.167,0.031944444,0.019722222
3993,2024-10-31 18:33:00+09:00,25,25.6,23.200001,21,22.299999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.236874,23.200001,21.794872,50.885227,23.717949,45.634922,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.3959,21.625,0.020833333,0.011388889,20.429045,19.139194,0.52258854,19.38492,0.47893772,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4052,19.5278,0,0,21.700001,20.451771,0.52655678,22.435898,0.46062271,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0524,19.6392,0,0,22.1,24.328449,0.46764347,24.023199,0.43437119,0.10553,0.10553,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.6741,23.2222,0.030555556,0.019722222
3994,2024-10-31 18:34:00+09:00,25,25.6,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.6,24.7,24.1,24.800001,0,0,0,0,19.206348,23.700001,21.794872,50.885227,23.717949,45.634922,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.3841,21.6948,0.020555556,0.0125,20.477449,19.139194,0.52289379,19.38492,0.47924297,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3896,19.5835,0,0,21.700001,20.451771,0.52655678,22.435898,0.46062271,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0574,19.625,0,0,22.1,24.328449,0.46764347,24.023199,0.43437119,0.10553,0.10553,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.6817,23.2363,0.030555556,0.02
3995,2024-10-31 18:35:00+09:00,25,25.6,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.800001,25.2,23.7,24.7,24,24.800001,0,0,0,0,19.206348,23.700001,21.825397,51.068375,23.717949,45.695972,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.388,21.7085,0.021111111,0.011944444,20.477449,19.139194,0.52258854,19.38492,0.47893772,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3902,19.6113,0,0,21.700001,20.451771,0.52777779,22.435898,0.46184372,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0392,19.6528,0,0,22.1,24.206348,0.46825397,24.023199,0.43467644,0.10553,0.10553,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.6958,23.2222,0.031666667,0.02
3996,2024-10-31 18:36:00+09:00,25.1,25.5,23.200001,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.800001,25.2,23.6,24.7,24.1,24.800001,0,0,0,0,19.236874,23.700001,21.794872,51.190475,23.717949,45.695972,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.4025,21.6392,0.019722222,0.011388889,20.332235,19.16972,0.52289379,19.445971,0.47893772,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4022,19.5698,0,0,21.700001,20.482296,0.52747253,22.435898,0.46214897,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0632,19.7227,0,0,22.299999,24.206348,0.4703907,24.023199,0.43467644,0.10553,0.10553,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.6947,23.2222,0.0325,0.02
3997,2024-10-31 18:37:00+09:00,25,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24,24.800001,0,0,0,0,19.236874,23.6,21.794872,51.282051,23.717949,45.787544,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.3906,21.6807,0.020833333,0.011388889,20.283831,19.139194,0.52380951,19.38492,0.47893772,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3844,19.6113,0,0,21.700001,20.451771,0.52930405,22.435898,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0574,19.6528,0,0,22,24.236874,0.4703907,24.023199,0.43498169,0.10553,0.10553,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.707,23.125,0.03,0.02
3998,2024-10-31 18:38:00+09:00,25.1,25.5,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24,24.800001,0,0,0,0,19.236874,23.1,21.794872,51.434677,23.717949,45.848595,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.4005,21.667,0.020555556,0.012777778,20.332235,19.139194,0.52411476,19.38492,0.47924297,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3966,19.5835,0,0,21.700001,20.451771,0.52930405,22.435898,0.46153847,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0758,19.7227,0,0,22.299999,24.206348,0.47191696,23.992674,0.43437119,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.7048,23.167,0.032222222,0.019722222
3999,2024-10-31 18:39:00+09:00,25.1,25.5,23.200001,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.236874,23.200001,21.825397,51.434677,23.595848,45.87912,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.3827,21.667,0.020555556,0.011944444,20.283831,18.956043,0.52350426,19.354395,0.47893772,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4084,19.5278,0,0,21.700001,20.451771,0.52930405,22.435898,0.4642857,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0712,19.709,0,0,22,24.206348,0.47191696,23.992674,0.43437119,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.7113,23.2363,0.032222222,0.02
4000,2024-10-31 18:40:00+09:00,25.1,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.800001,25.2,23.6,24.7,24.1,24.800001,0,0,0,0,19.3895,23.299999,21.794872,51.434677,23.595848,45.87912,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.3986,21.6665,0.020555556,0.012777778,20.477449,19.16972,0.52380951,19.32387,0.47924297,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4025,19.5142,0,0,21.700001,20.421246,0.52899879,22.435898,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0746,19.7227,0,0,22,24.236874,0.47222221,24.023199,0.43589745,0.10553,0.10553,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.6943,23.2222,0.028611111,0.02
4001,2024-10-31 18:41:00+09:00,25.1,25.5,23.299999,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.358974,23.799999,21.794872,51.404152,23.595848,45.909645,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.3913,21.7085,0.019444444,0.012777778,20.477449,19.108669,0.52411476,19.38492,0.47832722,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3896,19.5557,0,0,21.700001,20.451771,0.53113552,22.435898,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0804,19.7363,0,0,22,24.206348,0.47191696,24.023199,0.43559219,0.10553,0.10553,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.7142,23.2222,0.03,0.019722222
4002,2024-10-31 18:42:00+09:00,25.1,25.6,23.299999,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,24.9,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.420025,23.299999,21.794872,51.404152,23.595848,45.909645,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.3919,21.6392,0.021944444,0.012222222,20.429045,19.139194,0.52380951,19.415445,0.47893772,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4012,19.5557,0,0,21.700001,20.451771,0.52991451,22.435898,0.46306473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0684,19.6816,0,0,22.1,24.206348,0.47191696,24.053724,0.43742367,0.113155,0.113155,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.7211,23.2222,0.031666667,0.019722222
4003,2024-10-31 18:43:00+09:00,25.1,25.5,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.236874,23.700001,21.825397,51.434677,23.595848,45.909645,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.4085,21.7085,0.021111111,0.011111111,20.477449,19.078144,0.52350426,19.38492,0.47893772,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3978,19.5,0,0,21.700001,20.451771,0.52991451,22.435898,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.098,19.6528,0,0,22,24.206348,0.47161171,24.053724,0.43711845,0.113155,0.113155,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.7287,23.1255,0.031111111,0.020277778
4004,2024-10-31 18:44:00+09:00,25.1,25.5,23.200001,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.236874,23.200001,21.794872,51.282051,23.565323,45.94017,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.4098,21.6255,0.02,0.011944444,20.235428,19.108669,0.52411476,19.354395,0.47893772,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4148,19.6113,0,0,21.700001,20.451771,0.53052502,22.466423,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0918,19.6948,0,0,21.9,24.206348,0.47161171,24.053724,0.43650795,0.113155,0.113155,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.7207,23.1392,0.031111111,0.019722222
4005,2024-10-31 18:45:00+09:00,25.200001,25.5,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.236874,23.1,21.794872,51.434677,23.595848,45.87912,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.4038,21.7363,0.021388889,0.011944444,20.525856,19.108669,0.52411476,19.38492,0.48015873,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.396,19.5415,0,0,21.700001,20.451771,0.53052502,22.466423,0.46306473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0934,19.6948,0,0,22.299999,24.206348,0.47191696,24.053724,0.43711845,0.113155,0.113155,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.7229,23.2222,0.03,0.019722222
