,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
4006,2024-10-31 18:46:00+09:00,25,25.6,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.206348,23.6,21.672771,51.678875,23.595848,46.001221,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.3999,21.7363,0.019166667,0.012222222,20.332235,19.108669,0.52411476,19.38492,0.47893772,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4022,19.5,0,0,21.700001,20.451771,0.53144077,22.466423,0.46367523,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.1128,19.7085,0,0,22.1,24.236874,0.47130646,24.023199,0.43711845,0.10553,0.10553,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.7182,23.1392,0.031666667,0.019722222
4007,2024-10-31 18:47:00+09:00,25.1,25.6,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.267399,23.299999,21.550671,51.831501,23.595848,46.001221,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.4144,21.6392,0.021666667,0.0125,20.235428,19.139194,0.52380951,19.38492,0.48046398,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3853,19.5835,0,0,21.700001,20.451771,0.53144077,22.466423,0.46367523,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.1035,19.6528,0,0,21.9,24.206348,0.47191696,24.053724,0.43711845,0.10553,0.10553,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.7265,23.1948,0.030555556,0.019444444
4008,2024-10-31 18:48:00+09:00,25.1,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.236874,23.6,21.520147,51.953602,23.595848,46.153847,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.4058,21.6392,0.020277778,0.0125,20.332235,19.16972,0.52350426,19.415445,0.48015873,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4022,19.5557,0,0,21.700001,20.451771,0.53144077,22.435898,0.46367523,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9813,19.6948,0,0,22.1,24.206348,0.47466423,24.053724,0.43711845,0.113155,0.113155,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.7149,23.2085,0.031111111,0.02
4009,2024-10-31 18:49:00+09:00,25,25.6,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.1453,23.6,21.550671,52.075703,23.626373,46.184372,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.4144,21.7222,0.019444444,0.012222222,20.380638,19.108669,0.52350426,19.38492,0.47985348,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.405,19.5142,0,0,21.700001,20.451771,0.53296703,22.435898,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.1174,19.6948,0,0,22.1,24.114775,0.47435898,24.023199,0.43772892,0.10553,0.10553,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.7319,23.1528,0.030277778,0.020277778
4010,2024-10-31 18:50:00+09:00,25.1,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.175823,23.6,21.550671,52.075703,23.626373,46.184372,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.4032,21.6528,0.020833333,0.011111111,20.380638,19.16972,0.52411476,19.415445,0.48046398,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3966,19.6113,0,0,21.700001,20.451771,0.53296703,22.466423,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.1066,19.6948,0,0,22,24.053724,0.47557999,23.870573,0.43803417,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.7352,23.2363,0.031666667,0.019444444
4011,2024-10-31 18:51:00+09:00,25.1,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,19.175823,23.1,21.520147,52.106228,23.534798,46.275948,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.3986,21.625,0.021388889,0.011388889,20.525856,19.139194,0.52228329,19.354395,0.48015873,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.408,19.5142,0,0,21.700001,20.451771,0.53266178,22.435898,0.46306473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9881,19.7363,0,0,21.9,23.962149,0.47680099,23.84005,0.43803417,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.7269,23.2085,0.033611111,0.02
4012,2024-10-31 18:52:00+09:00,25,25.6,23.200001,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.992674,23.200001,21.550671,52.045177,23.595848,46.336998,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.4131,21.6392,0.020277778,0.011666667,20.332235,19.139194,0.52411476,19.415445,0.47893772,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3966,19.5,0,0,21.700001,20.451771,0.53266178,22.435898,0.46306473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.1248,19.6392,0,0,22,23.992674,0.47771671,23.992674,0.43956043,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.7279,23.2222,0.030833333,0.019722222
4013,2024-10-31 18:53:00+09:00,25.200001,25.5,23.200001,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.992674,23.700001,21.428572,52.258854,23.473749,46.275948,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.4164,21.6807,0.020277778,0.012222222,20.429045,19.078144,0.52411476,19.354395,0.47893772,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3957,19.5698,0,0,21.700001,20.451771,0.53449329,22.466423,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0164,19.8335,0,0,22,23.992674,0.47771671,23.992674,0.43956043,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.7319,23.1528,0.031388889,0.02
4014,2024-10-31 18:54:00+09:00,25.1,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.962149,23.200001,21.398046,52.350426,23.473749,46.275948,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.4111,21.6807,0.021388889,0.012777778,20.477449,19.139194,0.52258854,19.354395,0.47863247,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4006,19.5415,0,0,21.700001,20.451771,0.53418804,22.435898,0.46306473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.017,19.75,0,0,22,23.931623,0.47954823,23.870573,0.43956043,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.7352,23.2363,0.03,0.019722222
4015,2024-10-31 18:55:00+09:00,25.1,25.5,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.840048,23.200001,21.398046,52.350426,23.473749,46.275948,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.4157,21.6392,0.020277778,0.0125,20.380638,19.200245,0.52350426,19.38492,0.48076923,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3926,19.5698,0,0,21.700001,20.451771,0.53388279,22.466423,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0189,19.7778,0,0,21.9,23.931623,0.48076923,23.870573,0.43956043,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.7229,23.1392,0.031944444,0.02
4016,2024-10-31 18:56:00+09:00,25.200001,25.5,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.809525,23.6,21.428572,52.350426,23.443224,46.275948,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.4263,21.7363,0.019722222,0.0125,20.429045,19.139194,0.52411476,19.354395,0.48046398,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3939,19.5142,0,0,21.700001,20.451771,0.53449329,22.466423,0.46275948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0167,19.8057,0,0,22,23.962149,0.48076923,23.931623,0.43925518,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.7232,23.1392,0.031388889,0.02
4017,2024-10-31 18:57:00+09:00,25.200001,25.5,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.809525,23.299999,21.398046,52.319901,23.595848,46.245422,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.4237,21.7363,0.020277778,0.011388889,20.380638,18.986568,0.52380951,19.38492,0.48046398,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4227,19.5142,0,0,21.700001,20.451771,0.53449329,22.466423,0.46306473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0182,19.8613,0,0,21.9,23.962149,0.47680099,23.931623,0.44108669,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.7315,23.1807,0.032777778,0.02
4018,2024-10-31 18:58:00+09:00,25.1,25.6,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.778999,23.1,21.398046,52.350426,23.473749,46.42857,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.3986,21.6948,0.020555556,0.011666667,20.477449,19.139194,0.52411476,19.38492,0.48015873,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3991,19.5142,0,0,21.700001,20.451771,0.53418804,22.466423,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0447,19.8203,0,0,22,24.084249,0.47710621,23.870573,0.44078144,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.7489,23.167,0.031666667,0.019722222
4019,2024-10-31 18:59:00+09:00,25.1,25.5,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.412699,23.5,21.398046,52.350426,23.473749,46.520145,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.3966,21.6392,0.021388889,0.012222222,20.477449,18.956043,0.52533577,19.415445,0.48199024,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4056,19.5972,0,0,21.700001,20.421246,0.53418804,22.466423,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0379,19.7642,0,0,21.799999,24.023199,0.47588524,23.870573,0.4423077,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.733,23.1392,0.031111111,0.02
4020,2024-10-31 19:00:00+09:00,25.1,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.595848,23.200001,21.398046,52.228329,23.473749,46.550671,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.4223,21.6528,0.020555556,0.011388889,20.477449,19.108669,0.52533577,19.415445,0.48199024,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3966,19.5977,0,0,21.700001,20.451771,0.53418804,22.435898,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0395,19.8335,0,0,22,23.901098,0.47680099,23.931623,0.44078144,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.7453,23.1392,0.029722222,0.02
4021,2024-10-31 19:01:00+09:00,25.1,25.6,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.565323,23.700001,21.428572,52.228329,23.443224,46.367523,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.4105,21.7085,0.020833333,0.012222222,20.477449,19.139194,0.52503052,19.38492,0.48168499,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4016,19.5972,0,0,21.700001,20.451771,0.53418804,22.435898,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0515,19.7642,0,0,21.9,23.901098,0.47680099,23.931623,0.44078144,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.7319,23.2085,0.030277778,0.02
4022,2024-10-31 19:02:00+09:00,25.1,25.6,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.595848,23.1,21.398046,52.228329,23.473749,46.520145,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.4012,21.7222,0.021111111,0.013888889,20.477449,19.078144,0.52503052,19.354395,0.48168499,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5208,19.5972,0,0,21.700001,20.451771,0.53418804,22.435898,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.932,19.7915,0,0,21.9,23.931623,0.47680099,23.870573,0.44017094,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.7261,23.2363,0.031666667,0.019722222
4023,2024-10-31 19:03:00+09:00,25.1,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.565323,23.6,21.428572,52.228329,23.473749,46.459095,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.4131,21.667,0.020277778,0.011666667,20.187025,19.047619,0.52594627,19.38492,0.48168499,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4025,19.5142,0,0,21.700001,20.421246,0.53449329,22.466423,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9212,19.7642,0,0,21.6,23.931623,0.47680099,23.870573,0.44108669,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.7265,23.2222,0.033333333,0.019722222
4024,2024-10-31 19:04:00+09:00,25.1,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.595848,23.6,21.428572,52.228329,23.473749,46.459095,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.4005,21.6948,0.021111111,0.013055556,20.477449,19.017094,0.52472527,19.38492,0.482906,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.404,19.6113,0,0,21.700001,20.421246,0.53418804,22.435898,0.46306473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9296,19.7778,0,0,21.6,23.809525,0.47710621,23.931623,0.4423077,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.7392,23.2222,0.031388889,0.019722222
4025,2024-10-31 19:05:00+09:00,25.1,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.595848,23.5,21.428572,52.167278,23.504274,46.42857,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.4171,21.6948,0.019722222,0.011944444,20.525856,19.139194,0.52533577,19.415445,0.48229549,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4068,19.5698,0,0,21.700001,20.421246,0.53418804,22.435898,0.46306473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0629,19.8203,0,0,21.5,23.809525,0.47832722,23.870573,0.4416972,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.6207,23.125,0.032222222,0.019722222
4026,2024-10-31 19:06:00+09:00,25.1,25.6,23.200001,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.800001,25.2,23.6,24.7,24.1,24.800001,0,0,0,0,18.595848,23.700001,21.550671,52.228329,23.504274,46.459095,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.4144,21.667,0.019166667,0.0125,20.429045,19.16972,0.52533577,19.354395,0.482906,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4172,19.6113,0,0,21.700001,20.482296,0.53418804,22.435898,0.46306473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9237,19.8613,0,0,21.799999,23.809525,0.48107449,23.870573,0.4416972,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.6065,23.167,0.031666667,0.02
4027,2024-10-31 19:07:00+09:00,25,25.6,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.443224,23.6,21.489622,52.045177,23.473749,46.42857,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.544,21.7085,0.020277778,0.013333333,20.525856,19.078144,0.52503052,19.38492,0.48168499,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.427,19.5142,0,0,21.700001,20.421246,0.53388279,22.435898,0.46275948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0795,19.8613,0,0,21.799999,23.84005,0.48076923,23.84005,0.44291821,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.7435,23.1807,0.032222222,0.019722222
4028,2024-10-31 19:08:00+09:00,25.1,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.656898,23.6,21.489622,52.045177,23.473749,46.42857,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.5527,21.6948,0.021111111,0.0125,20.574265,19.078144,0.52350426,19.354395,0.48321125,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4338,19.5278,0,0,21.700001,20.421246,0.53418804,22.435898,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9431,19.7778,0,0,21.799999,23.84005,0.48076923,23.931623,0.44322346,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.6051,23.2085,0.031666667,0.019722222
4029,2024-10-31 19:09:00+09:00,25.1,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.565323,23,21.550671,51.984127,23.473749,46.275948,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.4237,21.6807,0.020555556,0.011944444,20.138624,19.078144,0.52533577,19.38492,0.482906,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4052,19.5698,0,0,21.700001,20.543346,0.53449329,22.405373,0.46459095,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.956,19.8198,0,0,21.799999,23.84005,0.48076923,23.870573,0.44352871,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.7435,23.1948,0.030555556,0.019722222
4030,2024-10-31 19:10:00+09:00,25.1,25.6,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.565323,23.6,21.428572,51.953602,23.504274,46.42857,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.417,21.7085,0.020555556,0.010833333,20.477449,19.139194,0.52503052,19.38492,0.482906,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4092,19.5415,0,0,21.700001,20.451771,0.53418804,22.466423,0.46214897,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.1124,19.8203,0,0,21.799999,23.809525,0.48046398,23.931623,0.44352871,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.6044,23.2222,0.030833333,0.02
4031,2024-10-31 19:11:00+09:00,25.1,25.6,23.200001,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.595848,23.5,21.459097,52.228329,23.473749,46.520145,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.421,21.667,0.020833333,0.011944444,20.525856,19.078144,0.52350426,19.38492,0.48260075,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.404,19.5972,0,0,21.700001,20.451771,0.53418804,22.435898,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.973,19.8335,0,0,21.799999,23.809525,0.48199024,23.931623,0.44261295,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.5018,23.3613,0.030833333,0.019722222
4032,2024-10-31 19:12:00+09:00,25,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.626373,23.5,21.428572,52.075703,23.443224,46.550671,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.5474,21.6528,0.020277778,0.011944444,20.283831,18.956043,0.52411476,19.354395,0.48321125,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4197,19.5557,0,0,21.700001,20.451771,0.53540905,22.435898,0.46459095,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9767,19.75,0,0,21.799999,23.809525,0.47954823,23.870573,0.44352871,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.6228,23.1528,0.0325,0.019722222
4033,2024-10-31 19:13:00+09:00,25.200001,25.6,23.200001,21,22.1,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.534798,23,21.398046,52.167278,23.443224,46.520145,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.4065,21.6948,0.021111111,0.011666667,20.429045,19.16972,0.52533577,19.38492,0.48382172,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.415,19.5415,0,0,21.700001,20.482296,0.5351038,22.435898,0.46459095,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9705,19.8472,0,0,21.799999,23.809525,0.48076923,23.870573,0.44322346,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.6214,23.2085,0.030555556,0.019722222
4034,2024-10-31 19:14:00+09:00,25,25.6,23.200001,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.382174,23.1,21.459097,52.075703,23.443224,46.459095,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.5546,21.7363,0.020555556,0.011944444,20.380638,19.16972,0.52533577,19.354395,0.48412697,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5681,19.5977,0,0,21.700001,20.482296,0.5351038,22.435898,0.46459095,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9994,19.8198,0,0,22,23.809525,0.48076923,23.870573,0.44322346,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.6236,23.167,0.030833333,0.019722222
4035,2024-10-31 19:15:00+09:00,25.1,25.6,23.299999,21,22.1,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.412699,23.700001,21.398046,51.953602,23.473749,46.48962,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.5473,21.7363,0.021944444,0.012777778,20.235428,19.16972,0.52503052,19.38492,0.48412697,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5441,19.5972,0,0,21.700001,20.421246,0.5357143,22.466423,0.46459095,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9905,19.7642,0,0,22,23.84005,0.48076923,23.870573,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.6087,23.2363,0.0325,0.019722222
4036,2024-10-31 19:16:00+09:00,25,25.6,23.200001,21,22.1,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.504274,23.200001,21.428572,51.953602,23.473749,46.459095,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.423,21.6528,0.020833333,0.013055556,20.283831,19.139194,0.52472527,19.38492,0.48412697,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4172,19.6113,0,0,21.700001,20.451771,0.53540905,22.466423,0.4642857,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8815,19.9863,0,0,21.6,23.809525,0.48076923,23.870573,0.44444443,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.5083,23.2642,0.031388889,0.019444444
4037,2024-10-31 19:17:00+09:00,25.1,25.6,23.200001,21,22.1,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.534798,23.1,21.428572,51.953602,23.473749,46.459095,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.548,21.7363,0.020833333,0.0125,20.477449,19.16972,0.52503052,19.38492,0.48473747,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4188,19.5,0,0,21.700001,20.451771,0.53540905,22.405373,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8781,19.9307,0,0,21.799999,23.809525,0.48076923,23.870573,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.6207,23.2363,0.031388889,0.02
4038,2024-10-31 19:18:00+09:00,25.1,25.6,23.200001,21,22.1,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.443224,23.5,21.398046,52.075703,23.595848,46.459095,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.5672,21.6392,0.021388889,0.011944444,20.283831,19.16972,0.52533577,19.415445,0.48412697,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4142,19.5835,0,0,21.700001,20.451771,0.5351038,22.466423,0.46306473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8815,19.9863,0,0,21.799999,23.717949,0.48046398,23.931623,0.44352871,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.6217,23.125,0.031944444,0.02
4039,2024-10-31 19:19:00+09:00,25.1,25.6,23.200001,21,22.1,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.443224,23.5,21.428572,51.953602,23.595848,46.520145,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.5626,21.6807,0.020833333,0.011666667,20.525856,19.139194,0.52533577,19.38492,0.48260075,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4181,19.5142,0,0,21.700001,20.451771,0.53540905,22.466423,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8766,19.9453,0,0,21.5,23.778999,0.48076923,23.870573,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.5033,23.3335,0.028333333,0.02
4040,2024-10-31 19:20:00+09:00,25.1,25.6,23.200001,20.799999,22.1,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.565323,23.1,21.550671,51.984127,23.626373,46.550671,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.4244,21.6948,0.020555556,0.011944444,20.283831,19.108669,0.52655678,19.415445,0.48412697,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4221,19.5278,0,0,21.700001,20.451771,0.53540905,22.466423,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9089,19.9165,0,0,21.5,23.778999,0.47802197,23.870573,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.6217,23.2222,0.031111111,0.02
4041,2024-10-31 19:21:00+09:00,25.1,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.626373,23.1,21.428572,52.167278,23.595848,46.459095,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.5593,21.7363,0.019722222,0.011666667,20.380638,19.108669,0.52655678,19.354395,0.48382172,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3923,19.6113,0,0,21.700001,20.451771,0.53540905,22.466423,0.46275948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8877,19.9448,0,0,21.799999,23.84005,0.47985348,23.687424,0.44352871,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.617,23.1392,0.030833333,0.019722222
4042,2024-10-31 19:22:00+09:00,25.200001,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.626373,23.5,21.428572,52.167278,23.595848,46.459095,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.5534,21.7085,0.02,0.012222222,20.525856,19.139194,0.52472527,19.38492,0.48443222,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4255,19.5,0,0,21.700001,20.451771,0.53540905,22.435898,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9092,19.9863,0,0,21.9,23.84005,0.47863247,23.748474,0.44291821,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.504,23.3198,0.031944444,0.019722222
4043,2024-10-31 19:23:00+09:00,25.200001,25.6,23.200001,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.565323,23,21.428572,51.770451,23.595848,46.306473,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.5679,21.625,0.021111111,0.0125,20.477449,19.16972,0.52625153,19.354395,0.48412697,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.529,19.5142,0,0,21.700001,20.604395,0.53540905,22.466423,0.46306473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9052,19.9165,0,0,21.799999,23.809525,0.47741146,23.809525,0.44291821,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.6243,23.2222,0.031944444,0.02
4044,2024-10-31 19:24:00+09:00,25.200001,25.5,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.565323,23,21.550671,51.800976,23.504274,46.275948,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.5699,21.7363,0.019444444,0.011944444,20.477449,19.139194,0.52655678,19.354395,0.48382172,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5619,19.5142,0,0,21.700001,20.57387,0.53540905,22.466423,0.46306473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8941,19.9448,0,0,21.6,23.809525,0.47588524,23.778999,0.4423077,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.6091,23.167,0.031944444,0.019722222
4045,2024-10-31 19:25:00+09:00,25.1,25.6,23.299999,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.595848,23.299999,21.520147,51.465202,23.595848,46.275948,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.5612,21.6528,0.02,0.012222222,20.332235,19.078144,0.52442001,19.415445,0.48412697,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5573,19.5972,0,0,21.700001,20.57387,0.53540905,22.466423,0.46306473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9215,19.9028,0,0,21.799999,23.84005,0.47710621,23.748474,0.44200245,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.6189,23.1392,0.030833333,0.019722222
4046,2024-10-31 19:26:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.565323,23.700001,21.550671,52.045177,23.595848,46.275948,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.548,21.6392,0.020277778,0.011666667,20.283831,19.139194,0.52411476,19.476496,0.48443222,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4129,19.6113,0,0,21.700001,20.543346,0.53479855,22.435898,0.46275948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9378,19.9453,0,0,21.9,23.84005,0.47680099,23.778999,0.4423077,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.6203,23.167,0.032222222,0.02
4047,2024-10-31 19:27:00+09:00,25.1,25.6,23.200001,21,22.1,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.595848,23.700001,21.428572,51.831501,23.565323,46.306473,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.5513,21.6948,0.020833333,0.013055556,20.332235,19.139194,0.52533577,19.354395,0.48473747,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4227,19.5415,0,0,21.700001,20.543346,0.53479855,22.435898,0.46275948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9157,19.9722,0,0,21.6,23.809525,0.47680099,23.717949,0.4423077,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.6156,23.2222,0.031666667,0.019722222
4048,2024-10-31 19:28:00+09:00,25.200001,25.6,23.200001,20.799999,22.1,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,18.443224,23.299999,21.398046,52.258854,23.595848,46.306473,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.5626,21.6528,0.020277778,0.013055556,20.477449,19.139194,0.52655678,19.476496,0.48260075,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.412,19.5698,0,0,21.700001,20.421246,0.53540905,22.435898,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9114,19.9863,0,0,21.5,23.809525,0.47680099,23.717949,0.4423077,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.6131,23.125,0.030555556,0.02
4049,2024-10-31 19:29:00+09:00,25.200001,25.5,23.200001,21,22.1,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,24.9,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.443224,23.299999,21.398046,52.319901,23.595848,46.42857,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.5441,21.6807,0.020277778,0.010833333,20.332235,19.16972,0.52533577,19.38492,0.48412697,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5477,19.6113,0,0,21.700001,20.543346,0.5357143,22.405373,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9406,19.875,0,0,21.5,23.809525,0.47710621,23.778999,0.44139194,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.504,23.2642,0.031388889,0.019722222
4050,2024-10-31 19:30:00+09:00,25.200001,25.6,23.200001,21,22.1,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.443224,23.6,21.398046,52.319901,23.595848,46.42857,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.5566,21.7363,0.021388889,0.011944444,20.380638,19.16972,0.52686203,19.38492,0.48473747,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.541,19.5415,0,0,21.700001,20.512821,0.5357143,22.405373,0.46459095,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9068,19.875,0,0,21.5,23.84005,0.47741146,23.778999,0.44078144,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.6069,23.1528,0.030833333,0.019444444
4051,2024-10-31 19:31:00+09:00,25.1,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.443224,23.200001,21.275946,52.472527,23.595848,46.42857,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.5573,21.6392,0.021388889,0.011111111,20.525856,19.078144,0.52716728,19.38492,0.48412697,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4307,19.5142,0,0,21.700001,20.451771,0.53540905,22.466423,0.46459095,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9277,19.9448,0,0,21.799999,23.809525,0.47985348,23.778999,0.44108669,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.625,23.2222,0.030555556,0.019722222
4052,2024-10-31 19:32:00+09:00,25.1,25.6,23.200001,21,22.1,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,18.443224,23.6,21.306471,52.625153,23.565323,46.459095,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.5672,21.667,0.020277778,0.012222222,20.477449,19.078144,0.52655678,19.38492,0.48443222,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3905,19.5415,0,0,21.700001,20.451771,0.5357143,22.466423,0.4642857,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9462,19.875,0,0,21.6,23.809525,0.47802197,23.748474,0.4423077,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.6221,23.167,0.032222222,0.019722222
4053,2024-10-31 19:33:00+09:00,25.200001,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,18.412699,23.299999,21.306471,52.747253,23.565323,46.42857,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.5659,21.667,0.02,0.011944444,20.574265,19.261293,0.52594627,19.537546,0.48412697,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4102,19.5835,0,0,21.700001,20.421246,0.5351038,22.466423,0.46459095,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9443,19.9448,0,0,21.9,23.809525,0.47985348,23.748474,0.4423077,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.5043,23.3057,0.0325,0.02
4054,2024-10-31 19:34:00+09:00,25.1,25.6,23.200001,20.799999,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,18.412699,23.1,21.306471,52.747253,23.565323,46.459095,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.5705,21.7363,0.020833333,0.011666667,20.429045,19.261293,0.52686203,19.537546,0.48412697,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4184,19.5278,0,0,21.700001,20.604395,0.5351038,22.557997,0.46581196,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9637,19.9448,0,0,21.6,23.809525,0.47771671,23.748474,0.4416972,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.6051,23.1948,0.03,0.02
4055,2024-10-31 19:35:00+09:00,25.200001,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,18.595848,23.299999,21.306471,52.747253,23.565323,46.459095,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.5871,21.7085,0.020555556,0.012777778,20.622671,19.108669,0.52655678,19.415445,0.48443222,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5613,19.5698,0,0,21.700001,20.57387,0.53540905,22.496948,0.46581196,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9698,19.875,0,0,21.5,23.84005,0.48046398,23.748474,0.4423077,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.6022,23.1807,0.031944444,0.019722222
4056,2024-10-31 19:36:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,18.565323,23,21.275946,52.777779,23.565323,46.42857,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.5653,21.667,0.020555556,0.0125,20.380638,19.16972,0.52503052,19.507021,0.48412697,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4092,19.5557,0,0,21.700001,20.57387,0.53540905,22.496948,0.46581196,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9514,19.9028,0,0,21.5,23.84005,0.48321125,23.748474,0.4423077,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.6011,23.1528,0.031666667,0.019444444
4057,2024-10-31 19:37:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,18.565323,23.5,21.275946,52.777779,23.565323,46.42857,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.5666,21.7222,0.020277778,0.011666667,20.380638,19.261293,0.52503052,19.476496,0.48443222,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4467,19.5835,0,0,21.700001,20.421246,0.5351038,22.466423,0.46581196,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9824,19.875,0,0,21.5,23.595848,0.48443222,23.778999,0.44322346,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.6221,23.2363,0.031944444,0.019722222
4058,2024-10-31 19:38:00+09:00,25.200001,25.5,23.200001,21.1,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,18.565323,23.1,21.275946,52.716728,23.595848,46.42857,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.5626,21.7085,0.020555556,0.011666667,20.525856,19.16972,0.52533577,19.568071,0.48412697,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4117,19.6113,0,0,21.700001,20.451771,0.5351038,22.405373,0.46581196,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9502,19.875,0,0,21.5,23.534798,0.48687424,23.748474,0.44444443,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.6084,23.2222,0.031388889,0.02
4059,2024-10-31 19:39:00+09:00,25.200001,25.6,23.200001,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,18.382174,23,21.306471,52.808304,23.473749,46.367523,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.5666,21.7085,0.020277778,0.011388889,20.380638,19.108669,0.52533577,19.537546,0.482906,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4341,19.5698,0,0,21.700001,20.543346,0.5357143,22.466423,0.46520145,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9702,19.9863,0,0,21.5,23.534798,0.48565323,23.748474,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.6134,23.2222,0.030555556,0.019722222
4060,2024-10-31 19:40:00+09:00,25.1,25.6,23.1,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,18.565323,23.299999,21.123322,52.899879,23.595848,46.581196,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.5738,21.6255,0.019444444,0.012222222,20.477449,19.322344,0.52533577,19.507021,0.48443222,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5364,19.5,0,0,21.700001,20.543346,0.5357143,22.466423,0.46520145,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9839,19.875,0,0,21.6,23.687424,0.48473747,23.687424,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.617,23.2085,0.032777778,0.019722222
4061,2024-10-31 19:41:00+09:00,25.1,25.6,23.299999,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,18.412699,23.5,21.153847,52.808304,23.504274,46.642246,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.5725,21.7222,0.019722222,0.013055556,20.235428,19.16972,0.52655678,19.507021,0.48412697,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5557,19.6113,0,0,21.700001,20.543346,0.5351038,22.496948,0.46611721,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9822,19.9727,0,0,21.5,23.687424,0.48473747,23.687424,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.5993,23.2222,0.031111111,0.02
4062,2024-10-31 19:42:00+09:00,25.200001,25.5,23.200001,20.700001,22.1,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,18.199022,23.6,21.153847,52.747253,23.473749,46.581196,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.4323,21.7085,0.020277778,0.011944444,20.525856,19.23077,0.52350426,19.507021,0.48443222,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5471,19.5415,0,0,21.700001,20.421246,0.53540905,22.466423,0.46581196,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9634,19.9028,0,0,21.5,23.534798,0.48565323,23.748474,0.44505493,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.6029,23.1392,0.031944444,0.019722222
4063,2024-10-31 19:43:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,18.107449,23.6,21.153847,52.747253,23.473749,46.581196,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.5699,21.625,0.019722222,0.012222222,20.332235,19.291819,0.52655678,19.568071,0.48443222,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5542,19.5835,0,0,21.700001,20.451771,0.5357143,22.466423,0.46520145,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9927,19.9028,0,0,21.5,23.656898,0.48199024,23.626373,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.591,23.1528,0.031944444,0.019722222
4064,2024-10-31 19:44:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,18.015873,23.299999,21.123322,52.838829,23.473749,46.550671,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.5897,21.667,0.020555556,0.011944444,20.477449,19.23077,0.52686203,19.354395,0.48321125,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4086,19.5835,0,0,21.700001,20.421246,0.53540905,22.435898,0.46611721,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9988,19.8892,0,0,21.5,23.534798,0.48351646,23.626373,0.44383396,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.5964,23.1528,0.031388889,0.02
4065,2024-10-31 19:45:00+09:00,25.200001,25.6,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,18.015873,22.799999,21.123322,52.960926,23.382174,46.48962,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.5845,21.7363,0.019444444,0.0125,20.429045,19.291819,0.52655678,19.507021,0.48382172,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5302,19.5142,0,0,21.700001,20.421246,0.5351038,22.466423,0.46642246,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8766,20.0566,0,0,21.299999,23.534798,0.48443222,23.626373,0.44444443,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.5968,23.2363,0.03,0.019722222
4066,2024-10-31 19:46:00+09:00,25.1,25.6,23.200001,20.799999,22.1,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,18.107449,22.799999,20.970695,53.052502,23.504274,46.611721,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.5725,21.6392,0.02,0.012222222,20.574265,19.291819,0.52686203,19.507021,0.48504272,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5524,19.5278,0,0,21.700001,20.543346,0.53540905,22.405373,0.46520145,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9988,20.084,0,0,21.4,23.565323,0.48473747,23.626373,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.5943,23.1392,0.031111111,0.019722222
