,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
4067,2024-10-31 19:47:00+09:00,25.1,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,18.046398,23.299999,21.031746,53.113552,23.504274,46.916973,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.5468,21.6255,0.020277778,0.012222222,20.574265,19.261293,0.52503052,19.507021,0.48534798,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5563,19.5415,0,0,21.700001,20.57387,0.53479855,22.466423,0.46581196,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.876,20.0972,0,0,21.5,23.687424,0.48199024,23.626373,0.44444443,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.6123,23.1665,0.031666667,0.02
4068,2024-10-31 19:48:00+09:00,25.200001,25.6,23.200001,21,22.1,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,18.046398,22.700001,20.970695,53.327229,23.504274,46.825397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.5613,21.7222,0.020833333,0.012777778,20.283831,19.200245,0.52655678,19.537546,0.48534798,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5591,19.6113,0,0,21.700001,20.57387,0.53540905,22.435898,0.46520145,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9021,20.0703,0,0,21.299999,23.534798,0.48321125,23.656898,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.5784,23.2222,0.030833333,0.02
4069,2024-10-31 19:49:00+09:00,25.200001,25.6,23.200001,21.1,22.1,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.802198,23,21.001221,53.235653,23.473749,46.825397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.5911,21.7085,0.020555556,0.010555556,20.574265,19.23077,0.52686203,19.568071,0.48565323,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5484,19.5972,0,0,21.700001,20.57387,0.53540905,22.435898,0.46520145,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9985,19.9727,0,0,21.299999,23.565323,0.48321125,23.626373,0.44505493,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.573,23.2085,0.032222222,0.02
4070,2024-10-31 19:50:00+09:00,25.200001,25.5,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.832724,23.299999,21.001221,53.327229,23.473749,46.642246,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.5647,21.6948,0.020277778,0.012777778,20.380638,19.23077,0.52503052,19.507021,0.48534798,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4102,19.5557,0,0,21.700001,20.451771,0.53540905,22.466423,0.46581196,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9012,20.1113,0,0,21.299999,23.565323,0.48321125,23.626373,0.44505493,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.5871,23.1948,0.030833333,0.019722222
4071,2024-10-31 19:51:00+09:00,25.1,25.6,23.200001,21,22.1,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.863247,22.799999,21.062271,53.296703,23.504274,46.642246,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.5712,21.667,0.021111111,0.011944444,20.283831,19.291819,0.52655678,19.476496,0.48687424,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5591,19.6113,0,0,21.700001,20.543346,0.5351038,22.435898,0.46611721,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8978,20.0698,0,0,21.4,23.534798,0.48473747,23.656898,0.44505493,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.599,23.2085,0.031388889,0.019722222
4072,2024-10-31 19:52:00+09:00,25,25.6,23.200001,21,22.1,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.954823,22.700001,21.062271,53.296703,23.504274,46.642246,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.5573,21.6392,0.021666667,0.012222222,20.477449,19.261293,0.52686203,19.537546,0.48656898,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5493,19.5972,0,0,21.700001,20.543346,0.53540905,22.435898,0.46550671,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9101,20.0703,0,0,21.5,23.534798,0.48565323,23.626373,0.44444443,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.5852,23.1665,0.032222222,0.02
4073,2024-10-31 19:53:00+09:00,25,25.6,23.200001,20.799999,22.1,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.954823,22.700001,20.94017,53.113552,23.382174,46.520145,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.5917,21.7085,0.019722222,0.012777778,20.574265,19.322344,0.52625153,19.476496,0.48656898,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5529,19.5415,0,0,21.700001,20.451771,0.5351038,22.466423,0.46550671,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.908,20.084,0,0,21.299999,23.412699,0.48565323,23.565323,0.44505493,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.5852,23.1948,0.031666667,0.019722222
4074,2024-10-31 19:54:00+09:00,25,25.6,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.863247,22.799999,21.031746,53.174603,23.504274,46.825397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.5725,21.6807,0.021388889,0.012222222,20.380638,19.200245,0.52655678,19.445971,0.48687424,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.3991,19.5557,0,0,21.700001,20.451771,0.5351038,22.466423,0.46550671,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9421,20.0698,0,0,21.4,23.412699,0.48565323,23.565323,0.44505493,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.5845,23.1948,0.030277778,0.019444444
4075,2024-10-31 19:55:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.954823,22.799999,21.031746,53.052502,23.534798,46.520145,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.5732,21.7085,0.021388889,0.011944444,20.380638,19.261293,0.52655678,19.476496,0.48687424,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5582,19.5,0,0,21.700001,20.543346,0.53540905,22.405373,0.46581196,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9205,20.084,0,0,21.4,23.565323,0.48473747,23.656898,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.574,23.1807,0.030833333,0.019722222
4076,2024-10-31 19:56:00+09:00,25.200001,25.5,23.200001,20.799999,22.1,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,18.046398,23.299999,21.031746,53.174603,23.473749,46.825397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.5692,21.625,0.021111111,0.013055556,20.429045,19.291819,0.52533577,19.415445,0.48504272,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.549,19.5557,0,0,21.700001,20.451771,0.5357143,22.466423,0.46459095,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9286,20.0972,0,0,21.299999,23.565323,0.48321125,23.473749,0.44444443,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.5766,23.1807,0.030833333,0.019722222
4077,2024-10-31 19:57:00+09:00,25.200001,25.5,23.200001,20.799999,22.1,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,18.107449,23.1,21.031746,53.174603,23.473749,46.825397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.5639,21.667,0.02,0.011944444,20.525856,19.261293,0.52655678,19.537546,0.48687424,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5514,19.5,0,0,21.700001,20.543346,0.53540905,22.405373,0.46459095,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.932,20.1113,0,0,21.4,23.534798,0.48595848,23.595848,0.44505493,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.5838,23.1528,0.032777778,0.019444444
4078,2024-10-31 19:58:00+09:00,25.200001,25.5,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.893772,23.200001,21.001221,53.144077,23.351648,46.825397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.5633,21.7363,0.02,0.011666667,20.380638,19.291819,0.52625153,19.507021,0.48565323,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5471,19.6113,0,0,21.700001,20.543346,0.53540905,22.435898,0.46550671,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9273,20.0142,0,0,21.4,23.565323,0.48534798,23.504274,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.569,23.2363,0.032777778,0.020277778
4079,2024-10-31 19:59:00+09:00,25.200001,25.5,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.893772,22.6,21.031746,52.991451,23.473749,46.703297,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.5587,21.7363,0.020277778,0.013333333,20.574265,19.291819,0.52503052,19.537546,0.48565323,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4172,19.5,0,0,21.700001,20.421246,0.5351038,22.435898,0.46520145,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9172,20.1113,0,0,21.6,23.534798,0.48534798,23.412699,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.5744,23.2222,0.0325,0.019444444
4080,2024-10-31 20:00:00+09:00,25.1,25.6,23.200001,21,22.1,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.893772,23.5,21.031746,52.838829,23.473749,46.642246,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.5692,21.625,0.02,0.011944444,20.380638,19.23077,0.52686203,19.507021,0.48565323,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5434,19.5,0,0,21.700001,20.543346,0.5351038,22.435898,0.46581196,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.932,20,0,0,21.299999,23.534798,0.48321125,23.595848,0.44444443,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.5831,23.1392,0.031388889,0.019722222
4081,2024-10-31 20:01:00+09:00,25.200001,25.5,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.893772,22.799999,21.031746,52.808304,23.443224,46.672771,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.5765,21.7222,0.021388889,0.012222222,20.477449,19.261293,0.52655678,19.537546,0.48534798,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5585,19.6113,0,0,21.700001,20.451771,0.5351038,22.435898,0.46581196,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9455,20.0142,0,0,21.299999,23.534798,0.48473747,23.595848,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.5581,23.1392,0.031666667,0.02
4082,2024-10-31 20:02:00+09:00,25.200001,25.6,23.299999,20.799999,22.1,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.924297,22.700001,21.062271,52.838829,23.351648,46.703297,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.5752,21.6392,0.020555556,0.011666667,20.477449,19.200245,0.52808304,19.507021,0.48565323,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5659,19.5278,0,0,21.700001,20.451771,0.5351038,22.435898,0.46581196,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9526,20.0415,0,0,21.299999,23.473749,0.48595848,23.473749,0.44383396,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.5784,23.2222,0.031666667,0.02
4083,2024-10-31 20:03:00+09:00,25.200001,25.6,23.299999,21,22.1,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.924297,22.700001,21.001221,52.838829,23.321123,46.672771,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.5779,21.6807,0.02,0.011666667,20.574265,19.23077,0.52655678,19.507021,0.48473747,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.548,19.6113,0,0,21.700001,20.57387,0.53540905,22.435898,0.46550671,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.931,20.0977,0,0,21.4,23.473749,0.48595848,23.473749,0.44383396,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.5813,23.1392,0.030277778,0.02
4084,2024-10-31 20:04:00+09:00,25.200001,25.6,23.200001,21,22.1,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.924297,22.700001,21.001221,52.747253,23.321123,46.672771,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.6102,21.6948,0.020277778,0.011944444,20.429045,19.23077,0.52808304,19.507021,0.48382172,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5609,19.5835,0,0,21.700001,20.604395,0.5357143,22.435898,0.46581196,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9353,20.0557,0,0,21.4,23.443224,0.48565323,23.565323,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.5679,23.2085,0.032222222,0.02
4085,2024-10-31 20:05:00+09:00,25.200001,25.5,23.200001,21,22.1,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.863247,23.200001,21.001221,52.747253,23.321123,46.672771,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.5732,21.7363,0.020277778,0.0125,20.525856,19.200245,0.52808304,19.507021,0.48626373,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4224,19.5972,0,0,21.700001,20.512821,0.53540905,22.405373,0.46550671,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9608,20.0415,0,0,21.4,23.534798,0.48565323,23.473749,0.44505493,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.5647,23.1392,0.031666667,0.02
4086,2024-10-31 20:06:00+09:00,25.1,25.6,23.200001,20.799999,22.1,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.924297,22.799999,21.031746,53.174603,23.351648,46.642246,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.5838,21.7222,0.021666667,0.011388889,20.477449,19.261293,0.52808304,19.476496,0.48565323,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5468,19.5415,0,0,21.700001,20.543346,0.5351038,22.435898,0.46550671,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9501,20.1113,0,0,21.299999,23.534798,0.48595848,23.443224,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.5672,23.2363,0.031666667,0.02
4087,2024-10-31 20:07:00+09:00,25.1,25.6,23.200001,21.1,22.1,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.924297,23.299999,21.031746,53.083027,23.321123,46.794872,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.566,21.6807,0.021388889,0.012222222,20.574265,19.322344,0.52625153,19.537546,0.48443222,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5751,19.5,0,0,21.700001,20.543346,0.5351038,22.435898,0.46550671,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9842,20.1113,0,0,21.5,23.534798,0.48595848,23.443224,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.5527,23.2085,0.031388889,0.02
4088,2024-10-31 20:08:00+09:00,25.200001,25.6,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.802198,23.200001,21.031746,53.144077,23.321123,46.825397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.5812,21.6528,0.020555556,0.013333333,20.429045,19.322344,0.52777779,19.568071,0.48534798,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4166,19.5415,0,0,21.700001,20.543346,0.53540905,22.435898,0.46581196,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.96,20.0977,0,0,21.5,23.412699,0.48687424,23.473749,0.44505493,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.5455,23.1392,0.03,0.019444444
4089,2024-10-31 20:09:00+09:00,25.1,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.802198,23.200001,21.031746,53.144077,23.321123,46.825397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,23.5,1,1,1,1,0,,1,0,0,10,4,0,0,21.5845,21.6807,0.020555556,0.011388889,20.429045,19.23077,0.52808304,19.537546,0.48504272,0,0,0,0,0,1,0,1,0,1,0,0,0,0,0,0,0,0,0,19.424,19.5972,0,0,21.700001,20.421246,0.53540905,22.405373,0.46520145,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9602,20,0,0,21.299999,23.412699,0.48717949,23.473749,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4172,23.2222,0.032222222,0.02
4090,2024-10-31 20:10:00+09:00,25.1,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.802198,23.299999,21.031746,53.144077,23.321123,46.825397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.5851,21.667,0.021388889,0.012222222,20.429045,19.291819,0.52777779,19.507021,0.48443222,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5649,19.6113,0,0,21.700001,20.604395,0.53540905,22.466423,0.46550671,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.956,20.0977,0,0,21.299999,23.443224,0.48717949,23.504274,0.44597069,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.4277,23.1948,0.030833333,0.019722222
4091,2024-10-31 20:11:00+09:00,25.1,25.6,23.200001,20.799999,22.1,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.802198,23.200001,21.001221,53.113552,23.351648,46.794872,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.5931,21.6528,0.021111111,0.011944444,20.525856,19.200245,0.52777779,19.537546,0.48534798,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4258,19.5972,0,0,21.700001,20.421246,0.5351038,22.435898,0.46550671,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.968,20.0972,0,0,21,23.443224,0.48962151,23.504274,0.44536018,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4013,23.2085,0.031111111,0.02
4092,2024-10-31 20:12:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.802198,22.799999,21.031746,53.083027,23.290598,46.794872,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.5964,21.6528,0.020833333,0.011944444,20.138624,19.322344,0.52777779,19.537546,0.48504272,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5545,19.6113,0,0,21.700001,20.543346,0.53540905,22.435898,0.46611721,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.945,20.0698,0,0,21,23.229548,0.48962151,23.504274,0.44566544,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.4075,23.2222,0.031111111,0.019722222
4093,2024-10-31 20:13:00+09:00,25.1,25.6,23.299999,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.832724,23.200001,21.001221,53.205128,23.321123,46.733822,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.5977,21.6528,0.021388889,0.011944444,20.429045,19.291819,0.52838829,19.537546,0.48534798,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4175,19.5,0,0,21.700001,20.482296,0.5357143,22.435898,0.46520145,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9689,20,0,0,21.299999,23.260073,0.49023197,23.473749,0.44597069,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3952,23.2085,0.03,0.02
4094,2024-10-31 20:14:00+09:00,25.1,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.802198,22.700001,21.031746,53.357754,23.290598,46.825397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.5851,21.6392,0.020833333,0.012777778,20.525856,19.322344,0.52899879,19.659645,0.48443222,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5499,19.5977,0,0,21.700001,20.421246,0.53540905,22.435898,0.46398045,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9661,20.084,0,0,21.299999,23.443224,0.48962151,23.473749,0.4471917,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.3887,23.1392,0.031388889,0.02
4095,2024-10-31 20:15:00+09:00,25.1,25.6,23.200001,21,22.1,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.680098,22.700001,20.970695,53.418804,23.321123,46.916973,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.5931,21.6948,0.020833333,0.0125,20.622671,19.261293,0.52930405,19.476496,0.48382172,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5661,19.5278,0,0,21.700001,20.421246,0.53540905,22.435898,0.46398045,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9707,20.1113,0,0,21.299999,23.412699,0.4884005,23.473749,0.4471917,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3826,23.1948,0.030555556,0.02
4096,2024-10-31 20:16:00+09:00,25.1,25.6,23.299999,21.1,22.1,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.680098,22.700001,20.909645,53.418804,23.351648,46.947498,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.5944,21.667,0.020277778,0.013333333,20.380638,19.261293,0.52899879,19.629122,0.48443222,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5665,19.5972,0,0,21.700001,20.512821,0.5351038,22.466423,0.46398045,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.964,20.0415,0,0,21.299999,23.412699,0.4884005,23.473749,0.4471917,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.4971,23.2222,0.032222222,0.02
4097,2024-10-31 20:17:00+09:00,25.1,25.6,23.299999,20.799999,22.1,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.710623,23,20.818071,53.540905,23.321123,47.03907,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.5745,21.7085,0.020555556,0.012222222,20.574265,19.23077,0.52930405,19.537546,0.48443222,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5529,19.5142,0,0,21.700001,20.360195,0.5357143,22.435898,0.46367523,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9827,20.0415,0,0,21.299999,23.443224,0.48717949,23.504274,0.44536018,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3912,23.2085,0.029722222,0.019722222
4098,2024-10-31 20:18:00+09:00,25.1,25.6,23.299999,21,22.1,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.680098,23.5,20.787546,53.51038,23.321123,47.03907,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.5832,21.7363,0.021388889,0.010555556,20.332235,19.078144,0.52899879,19.659645,0.48382172,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.544,19.6113,0,0,21.700001,20.421246,0.53540905,22.435898,0.46398045,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9874,20,0,0,21.1,23.443224,0.48717949,23.473749,0.44597069,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4985,23.0278,0.031944444,0.019722222
4099,2024-10-31 20:19:00+09:00,25.1,25.6,23.299999,21,22.1,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.741148,23.200001,20.787546,53.51038,23.321123,47.03907,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.5779,21.625,0.020555556,0.011666667,20.429045,19.291819,0.52899879,19.568071,0.48595848,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4322,19.5972,0,0,21.700001,20.360195,0.53540905,22.466423,0.46459095,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9705,20.0142,0,0,21.4,23.443224,0.48748474,23.473749,0.44597069,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4884,23.042,0.031944444,0.02
4100,2024-10-31 20:20:00+09:00,25.1,25.6,23.299999,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.741148,22.700001,20.757021,53.51038,23.290598,46.947498,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.5785,21.667,0.021111111,0.012222222,20.574265,19.200245,0.52899879,19.507021,0.48565323,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.557,19.5,0,0,21.700001,20.482296,0.5351038,22.435898,0.46459095,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.976,20.0972,0,0,21.4,23.412699,0.48626373,23.565323,0.44597069,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.3772,23.1948,0.030833333,0.02
4101,2024-10-31 20:21:00+09:00,25.1,25.6,23.200001,21,22.1,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.771673,22.799999,20.757021,53.540905,23.351648,46.978024,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.5884,21.667,0.020555556,0.012222222,20.574265,19.291819,0.52899879,19.507021,0.48534798,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5745,19.5557,0,0,21.700001,20.421246,0.5351038,22.374847,0.46367523,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9888,20.0698,0,0,21,23.412699,0.48595848,23.473749,0.44627594,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.4891,23.0835,0.032222222,0.02
4102,2024-10-31 20:22:00+09:00,25.200001,25.5,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.863247,23,20.726496,53.540905,23.321123,46.916973,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.5917,21.7222,0.021388889,0.011111111,20.622671,19.23077,0.52899879,19.598597,0.48534798,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5631,19.6113,0,0,21.700001,20.451771,0.5351038,22.466423,0.4642857,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9947,20.0698,0,0,21,23.412699,0.48595848,23.473749,0.44627594,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4627,23.042,0.031388889,0.02
4103,2024-10-31 20:23:00+09:00,25.200001,25.5,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.619047,23,20.726496,53.540905,23.321123,46.916973,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.5858,21.667,0.020833333,0.013055556,20.525856,19.23077,0.52869354,19.659645,0.48534798,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5554,19.5972,0,0,21.700001,20.451771,0.5351038,22.466423,0.4642857,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9907,20.0698,0,0,21.1,23.260073,0.48534798,23.504274,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.4739,23.1113,0.031666667,0.019722222
4104,2024-10-31 20:24:00+09:00,25.1,25.5,23.200001,21,22.200001,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.710623,23.200001,20.757021,53.51038,23.321123,46.916973,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.5878,21.667,0.02,0.011111111,20.525856,19.291819,0.52899879,19.629122,0.48717949,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5864,19.5415,0,0,21.700001,20.360195,0.53540905,22.374847,0.46550671,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8809,20.2222,0,0,21.299999,23.260073,0.48565323,23.473749,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4743,23.0142,0.031111111,0.019722222
4105,2024-10-31 20:25:00+09:00,25.1,25.5,23.200001,21,22.1,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.002222222,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.710623,22.5,20.63492,53.540905,23.321123,46.916973,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.5991,21.6948,0.019444444,0.012777778,20.525856,19.291819,0.52899879,19.598597,0.48687424,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5518,19.5142,0,0,21.700001,20.360195,0.5357143,22.283272,0.46520145,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8952,20.2222,0,0,21.1,23.443224,0.48626373,23.473749,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.4617,23.0278,0.031666667,0.02
4106,2024-10-31 20:26:00+09:00,25,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.680098,22.700001,20.63492,53.479855,23.321123,46.978024,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.6003,21.6807,0.021388889,0.013055556,20.429045,19.291819,0.52869354,19.537546,0.48656898,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5625,19.5,0,0,21.700001,20.451771,0.53540905,22.191698,0.46520145,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8904,20.1953,0,0,21.299999,23.412699,0.48534798,23.473749,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4545,23.0698,0.031388889,0.020277778
4107,2024-10-31 20:27:00+09:00,25.1,25.5,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.680098,23,20.63492,53.57143,23.321123,47.222221,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.6003,21.625,0.02,0.012222222,20.380638,19.261293,0.52899879,19.476496,0.48687424,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5643,19.5698,0,0,21.700001,20.482296,0.53540905,22.405373,0.4648962,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8792,20.2363,0,0,21.1,23.260073,0.48565323,23.473749,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.4606,23.0278,0.030555556,0.019722222
4108,2024-10-31 20:28:00+09:00,25,25.6,23.200001,21.1,22.1,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.710623,22.700001,20.63492,53.479855,23.351648,47.03907,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.5898,21.625,0.020555556,0.012222222,20.622671,19.261293,0.52899879,19.629122,0.48565323,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5643,19.6113,0,0,21.700001,20.512821,0.5351038,22.252747,0.46459095,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.887,20.1665,0,0,21.1,23.290598,0.48565323,23.504274,0.44444443,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.448,23.1113,0.032222222,0.019722222
4109,2024-10-31 20:29:00+09:00,25.1,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.680098,22.6,20.63492,53.51038,23.321123,47.03907,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.5944,21.6528,0.021388889,0.0125,20.429045,19.16972,0.52899879,19.507021,0.48565323,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5751,19.5278,0,0,21.700001,20.512821,0.5351038,22.252747,0.46459095,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.891,20.1948,0,0,21.4,23.290598,0.48565323,23.504274,0.44444443,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4375,23,0.033333333,0.019722222
4110,2024-10-31 20:30:00+09:00,25.1,25.5,23.200001,20.799999,22,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.680098,23,20.665445,53.51038,23.351648,46.947498,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.5891,21.6807,0.020833333,0.012777778,20.525856,19.261293,0.52747253,19.537546,0.48565323,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5655,19.5142,0,0,21.700001,20.32967,0.5357143,22.435898,0.46459095,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8916,20.2085,0,0,21.4,23.290598,0.48748474,23.473749,0.44505493,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4321,23.0972,0.031666667,0.019722222
4111,2024-10-31 20:31:00+09:00,25,25.6,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.680098,23,20.63492,53.479855,23.321123,46.825397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.5964,21.6392,0.021944444,0.011944444,20.622671,19.291819,0.52930405,19.629122,0.48687424,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.58,19.6113,0,0,21.700001,20.482296,0.53479855,22.283272,0.4648962,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8796,20.1665,0,0,21,23.260073,0.48687424,23.504274,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4248,23.0835,0.030833333,0.02
4112,2024-10-31 20:32:00+09:00,25.200001,25.5,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.680098,22.700001,20.63492,53.205128,23.321123,46.825397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.5931,21.7222,0.021111111,0.011666667,20.429045,19.23077,0.52838829,19.537546,0.48565323,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5557,19.5972,0,0,21.700001,20.421246,0.53540905,22.252747,0.4648962,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.895,20.1948,0,0,21.1,23.260073,0.48778999,23.473749,0.44444443,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.4379,23,0.031666667,0.02
4113,2024-10-31 20:33:00+09:00,25.200001,25.5,23.200001,21,22.1,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001666667,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.680098,22.700001,20.63492,53.205128,23.321123,46.794872,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.5858,21.7222,0.020555556,0.011666667,20.380638,19.261293,0.52777779,19.507021,0.48534798,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5735,19.5557,0,0,21.700001,20.421246,0.53479855,22.405373,0.46398045,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8889,20.1948,0,0,21.1,23.137974,0.48717949,23.504274,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4194,23.0278,0.030833333,0.02
4114,2024-10-31 20:34:00+09:00,25.1,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.680098,22.700001,20.63492,53.296703,23.321123,46.733822,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.5838,21.7222,0.021111111,0.011111111,20.574265,19.23077,0.52930405,19.629122,0.48565323,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5649,19.5278,0,0,21.700001,20.421246,0.5357143,22.435898,0.4648962,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8969,20.2085,0,0,21.1,23.137974,0.4884005,23.443224,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.431,23.0142,0.033333333,0.02
4115,2024-10-31 20:35:00+09:00,25.1,25.5,23.200001,21,22.1,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.710623,23.200001,20.63492,53.296703,23.199022,46.947498,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.5983,21.6948,0.021111111,0.011666667,20.429045,19.261293,0.52777779,19.507021,0.48534798,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5747,19.5278,0,0,21.700001,20.57387,0.53540905,22.252747,0.4642857,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9054,20.1392,0,0,21.299999,23.168499,0.48778999,23.504274,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4118,23.0698,0.031388889,0.02
4116,2024-10-31 20:36:00+09:00,25.1,25.6,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.710623,23,20.757021,53.296703,23.290598,46.855923,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.597,21.6528,0.020555556,0.012777778,20.477449,19.261293,0.52960926,19.629122,0.48565323,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5793,19.5972,0,0,21.700001,20.512821,0.5351038,22.405373,0.4642857,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8959,20.125,0,0,21.1,23.260073,0.48717949,23.504274,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.398,23.0278,0.0325,0.02
4117,2024-10-31 20:37:00+09:00,25.1,25.5,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.619047,22.6,20.63492,53.357754,23.351648,46.794872,0.29981501,0.29981501,0,0,49.989498,0,23.5,1,1,1,1,0,,1,0,0,10,4,0,0,21.5878,21.7363,0.020833333,0.013055556,20.622671,19.291819,0.52960926,19.476496,0.48534798,0,0,0,0,0,1,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5649,19.584,0,0,21.700001,20.512821,0.5351038,22.405373,0.4642857,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9131,20.1948,0,0,21.1,23.168499,0.48687424,23.504274,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4024,23.0005,0.031388889,0.019722222
4118,2024-10-31 20:38:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.680098,22.6,20.604395,53.357754,23.199022,46.855923,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.5831,21.7363,0.020833333,0.011388889,20.622671,19.23077,0.52899879,19.476496,0.48565323,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5726,19.5835,0,0,21.700001,20.451771,0.5357143,22.283272,0.4642857,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9104,20.1392,0,0,21.1,23.168499,0.48687424,23.504274,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.4104,23.042,0.031944444,0.019722222
4119,2024-10-31 20:39:00+09:00,25,25.6,23.200001,21,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.710623,22.700001,20.604395,53.235653,23.199022,46.855923,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.5898,21.7363,0.020833333,0.012222222,20.574265,19.23077,0.52869354,19.507021,0.48534798,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5723,19.5,0,0,21.700001,20.482296,0.5351038,22.283272,0.46398045,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9133,20.2363,0,0,21,23.137974,0.48870575,23.473749,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4038,23.0278,0.029722222,0.020277778
4120,2024-10-31 20:40:00+09:00,25,25.6,23.200001,21,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.001111111,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.710623,22.700001,20.63492,53.418804,23.321123,46.855923,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.6136,21.6528,0.021388889,0.012222222,20.429045,19.23077,0.52899879,19.507021,0.48565323,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.56,19.5142,0,0,21.700001,20.360195,0.53418804,22.283272,0.46520145,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9079,20.1392,0,0,20.9,23.137974,0.48717949,23.473749,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4075,23,0.0325,0.019722222
4121,2024-10-31 20:41:00+09:00,25.1,25.5,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.710623,22.799999,20.604395,53.418804,23.321123,46.794872,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.5977,21.6807,0.020277778,0.011388889,20.525856,19.261293,0.52899879,19.659645,0.48382172,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5591,19.5835,0,0,21.700001,20.451771,0.53479855,22.252747,0.4642857,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8963,20.125,0,0,21,23.137974,0.48809525,23.473749,0.44505493,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4057,23.1113,0.032777778,0.019722222
4122,2024-10-31 20:42:00+09:00,25.1,25.6,23.200001,21.1,22.1,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.680098,22.799999,20.63492,53.479855,23.229548,46.794872,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.6017,21.667,0.021111111,0.012222222,20.525856,19.23077,0.52960926,19.537546,0.48443222,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.568,19.5142,0,0,21.700001,20.451771,0.53479855,22.252747,0.4642857,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9258,20.125,0,0,21,23.137974,0.48748474,23.443224,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3847,23.0142,0.032222222,0.019722222
4123,2024-10-31 20:43:00+09:00,25.200001,25.5,23.200001,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.680098,23.200001,20.63492,53.479855,23.290598,46.794872,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.6083,21.6528,0.02,0.012222222,20.525856,19.261293,0.52930405,19.659645,0.48412697,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5769,19.5972,0,0,21.700001,20.451771,0.53388279,22.405373,0.46459095,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9342,20.1948,0,0,21,23.137974,0.48748474,23.443224,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.3872,23.0972,0.031388889,0.02
4124,2024-10-31 20:44:00+09:00,25.1,25.6,23.299999,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.680098,22.700001,20.63492,53.418804,23.199022,46.825397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.605,21.6948,0.0225,0.0125,20.574265,19.16972,0.52899879,19.659645,0.48412697,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5693,19.5,0,0,21.6,20.421246,0.53449329,22.283272,0.4642857,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9251,20.2222,0,0,21.1,23.137974,0.48748474,23.351648,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.3804,23,0.0325,0.02
4125,2024-10-31 20:45:00+09:00,25.1,25.5,23.299999,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.527472,22.5,20.63492,53.418804,23.199022,46.825397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.5944,21.6392,0.019444444,0.012222222,20.574265,19.261293,0.52930405,19.659645,0.48412697,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5699,19.5142,0,0,21.700001,20.512821,0.53418804,22.283272,0.4642857,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9304,20.125,0,0,21.1,23.137974,0.48748474,23.443224,0.44536018,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.3891,22.9722,0.031388889,0.02
4126,2024-10-31 20:46:00+09:00,25,25.6,23.200001,21.1,22,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.527472,23.200001,20.63492,53.357754,23.199022,46.794872,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.5904,21.7085,0.020555556,0.0125,20.332235,19.261293,0.52899879,19.507021,0.48443222,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5677,19.5415,0,0,21.700001,20.482296,0.53388279,22.374847,0.46398045,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9266,20.1528,0,0,21.1,23.137974,0.48717949,23.443224,0.44505493,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4971,22.8892,0.030833333,0.019722222
4127,2024-10-31 20:47:00+09:00,25,25.6,23.200001,21,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.527472,22.700001,20.665445,53.388279,23.229548,46.825397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.6156,21.6392,0.019444444,0.013333333,20.67108,19.291819,0.52899879,19.659645,0.48504272,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5711,19.5142,0,0,21.700001,20.360195,0.53357754,22.252747,0.4642857,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9243,20.2363,0,0,21,23.137974,0.48717949,23.443224,0.44536018,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.487,22.9028,0.031111111,0.019722222
4128,2024-10-31 20:48:00+09:00,25.1,25.5,23.299999,21,22.1,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0.000555556,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.466423,22.799999,20.63492,53.388279,23.199022,46.733822,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.6123,21.6948,0.020555556,0.013333333,20.622671,19.23077,0.52930405,19.507021,0.48443222,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5917,19.5972,0,0,21.6,20.421246,0.53388279,22.252747,0.46520145,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9101,20.1392,0,0,20.9,23.137974,0.48595848,23.473749,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4942,22.9585,0.031388889,0.02
